scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,NO_CONNECTION,1,0.0,0.01,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49995111039513,0.00020000082829812828,199998.13591130078,0.0,299998.2218258083,0.0001,293.15,-9.049260353641732e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.50009,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,2,0.01,0.02,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49995355487536,0.000200000790528252,199998.22182580832,2.9103830456733704e-11,299998.30378219485,0.0001,293.15,-4.90576754566549e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5001799837820032,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,3,0.02,0.03,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49995587713158,0.00020000075447806147,199998.30378219482,-2.9103830456733704e-11,299998.38195508346,0.0001,293.15,4.274760395925176e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5002699513489355,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,4,0.03,0.04,False,1.0,1.0,GRID,3600000.0,1.0,False,188.499958083275,0.00020000072007321434,199998.3819550835,2.9103830456733704e-11,299998.4565190971,0.0001,293.15,5.333931874743185e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5003599027037219,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,5,0.04,0.05,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49996017911124,0.00020000068723871993,199998.45651909706,-2.9103830456733704e-11,299998.5276488587,0.0001,293.15,8.190578445511165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5004498378492871,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,6,0.05,0.06,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49996217015567,0.00020000065589897146,199998.5276488587,-2.9103830456733704e-11,299998.59551899135,0.0001,293.15,7.368232716672808e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5005397567885552,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,7,0.06,0.07,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999640616479,0.00020000062597777684,199998.59551899135,0.0,299998.66030411795,0.0001,293.15,1.2318592652005916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5006296595244499,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,8,0.07,0.08,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999658585655,0.00020000059739838798,199998.66030411798,2.9103830456733704e-11,299998.72212065384,0.0001,293.15,7.343260114445962e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5007195460598943,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,9,0.08,0.09,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49996756563723,0.00020000057011263246,199998.72212065384,0.0,299998.78108501434,0.0001,293.15,2.829151713248024e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5008094163978108,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,10,0.09,0.1,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49996918735536,0.00020000054407183582,199998.78108501434,0.0,299998.8373136148,0.0001,293.15,8.43019573419629e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5008992705411216,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,11,0.1,0.11,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999707279876,0.00020000051922684726,199998.8373136148,0.0,299998.89098107815,0.0001,293.15,3.8704094128860966e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5009891084927481,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,12,0.11,0.12,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49997219158823,0.00020000049549895912,199998.89098107818,2.9103830456733704e-11,299998.94220381975,0.0001,293.15,-5.778283396475709e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5010789302556113,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,13,0.12,0.13,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999735820088,0.00020000047283813736,199998.94220381975,0.0,299998.9910982549,0.0001,293.15,-5.99693455701322e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5011687358326317,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,14,0.13,0.14,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49997490290838,0.00020000045119393932,199998.99109825492,0.0,299999.0377225913,0.0001,293.15,-1.5408418247914462e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5012585252267291,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,15,0.14,0.15,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49997615776294,0.0002000004305446376,199999.0377225913,0.0,299999.08219324425,0.0001,293.15,3.495671254624316e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5013482984408228,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,16,0.15,0.16,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999773498748,0.00020000041083903262,199999.08219324428,2.9103830456733704e-11,299999.12462662905,0.0001,293.15,-1.4197803197870254e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5014380554778319,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,17,0.16,0.17,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49997848238107,0.00020000039202557404,199999.12462662905,0.0,299999.16513916105,0.0001,293.15,-7.946464032583145e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5015277963406747,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,18,0.17,0.18,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49997955826203,0.00020000037405237873,199999.16513916108,2.9103830456733704e-11,299999.2037890479,0.0001,293.15,-8.398821444095437e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5016175210322689,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,19,0.18,0.19,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998058034893,0.0002000003568963511,199999.2037890479,0.0,299999.2405762896,0.0001,293.15,8.633723559214895e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5017072295555317,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,20,0.19,0.2,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998155133147,0.0002000003405631989,199999.2405762896,0.0,299999.2757337168,0.0001,293.15,-4.5220332036203095e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5017969219133801,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,21,0.2,0.21,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999824737649,0.00020000032494192955,199999.2757337168,0.0,299999.3092613295,0.0001,293.15,-2.4098892261075216e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5018865981087302,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,22,0.21,0.22,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998335007666,0.0002000003100376942,199999.3092613295,2.9103830456733704e-11,299999.341275543,0.0001,293.15,-8.843473371135391e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5019762581444976,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,23,0.22,0.23,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998418257283,0.00020000029579717897,199999.34127554297,0.0,299999.3717763573,0.0001,293.15,-1.0728606154519466e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5020659020235977,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,24,0.23,0.24,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998497344419,0.0002000002822250329,199999.37177635735,5.820766091346741e-11,299999.40088018775,0.0001,293.15,-2.9167011687813993e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.502155529748945,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,25,0.24,0.25,False,1.0,1.0,GRID,3600000.0,1.0,False,188.499985724772,0.000200000269267465,199999.4008801878,5.820766091346741e-11,299999.42858703434,0.0001,293.15,8.370159231517708e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5022451413234535,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,26,0.25,0.26,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999864385334,0.0002000002569286709,199999.4285870343,-5.820766091346741e-11,299999.4550133124,0.0001,293.15,8.964535971184254e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.502334736750037,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,27,0.26,0.27,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998711660672,0.00020000024515442886,199999.4550133124,0.0,299999.48027543724,0.0001,293.15,-2.2578648857256728e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5024243160316085,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,28,0.27,0.28,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998776077638,0.00020000023389031817,199999.4802754372,-2.9103830456733704e-11,299999.50437340885,0.0001,293.15,-2.5581862583136824e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5025138791710805,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,29,0.28,0.29,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998837273756,0.0002000002231399359,199999.50437340885,0.0,299999.52730722725,0.0001,293.15,8.099542699946803e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.502603426171365,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,30,0.29,0.3,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998895410067,0.00020000021290669958,199999.52730722725,0.0,299999.54919330776,0.0001,293.15,5.884356191329038e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5026929570353735,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,31,0.3,0.31,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49998950639565,0.00020000020313564812,199999.54919330773,-2.9103830456733704e-11,299999.570089858,0.0001,293.15,1.5971375047151282e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5027824717660171,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,32,0.31,0.32,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999003107587,0.00020000019380076196,199999.57008985805,2.9103830456733704e-11,299999.5900550857,0.0001,293.15,-5.313347765240248e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5028719703662061,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,33,0.32,0.33,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999052952208,0.00020000018487586734,199999.59005508572,0.0,299999.6090307832,0.0001,293.15,8.465265852663434e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5029614528388505,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,34,0.33,0.34,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999100304598,0.00020000017639285145,199999.60903078318,0.0,299999.6271915734,0.0001,293.15,-4.1873934387202097e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5030509191868596,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,35,0.34,0.35000000000000003,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999145289368,0.0002000001682670473,199999.62719157335,-2.9103830456733704e-11,299999.64453745633,0.0001,293.15,-9.193399101888024e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5031403694131423,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,36,0.35000000000000003,0.36,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999188024898,0.0002000001605009669,199999.64453745636,2.9103830456733704e-11,299999.66106843203,0.0001,293.15,-6.527630985655148e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.503229803520607,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,37,0.36,0.37,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999228623653,0.00020000015309699687,199999.66106843197,-5.820766091346741e-11,299999.6767845005,0.0001,293.15,3.833776910299737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5033192215121614,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,38,0.37,0.38,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999926719247,0.0002000001460574043,199999.67678450048,0.0,299999.691802077,0.0001,293.15,-1.9516451389007533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5034086233907128,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,39,0.38,0.39,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999303832845,0.00020000013932613544,199999.691802077,0.0,299999.7061211616,0.0001,293.15,-1.161370576530749e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.503498009159168,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,40,0.39,0.4,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999338641203,0.0002000001329052364,199999.70612116155,-2.9103830456733704e-11,299999.71974175423,0.0001,293.15,6.22506193185944e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5035873788204331,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,41,0.4,0.41000000000000003,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999371709143,0.0002000001267966509,199999.71974175423,0.0,299999.7327802703,0.0001,293.15,-3.638051242639105e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5036767323774141,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,42,0.41000000000000003,0.42,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999403123687,0.00020000012094401813,199999.73278027028,0.0,299999.7452367097,0.0001,293.15,-8.031254410427255e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5037660698330159,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,43,0.42,0.43,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999432967502,0.00020000011534909216,199999.74523670977,5.820766091346741e-11,299999.75711107254,0.0001,293.15,-6.937006400082157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5038553911901433,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,44,0.43,0.44,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999461319126,0.00020000011001353974,199999.75711107254,0.0,299999.76840335876,0.0001,293.15,-3.386399071314623e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5039446964517005,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,45,0.44,0.45,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999948825317,0.00020000010493894405,199999.76840335876,0.0,299999.779171776,0.0001,293.15,-1.5289353984270574e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.504033985620591,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,46,0.45,0.46,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999951384051,0.00020000010009770533,199999.77917177603,0.0,299999.789474532,0.0001,293.15,-6.946803137071487e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5041232586997179,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,47,0.46,0.47000000000000003,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999538148484,0.00020000009546214867,199999.789474532,0.0,299999.79925341904,0.0001,293.15,2.576984773575919e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5042125156919837,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,48,0.47000000000000003,0.48,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999956124106,0.00020000009106273535,199999.799253419,-2.9103830456733704e-11,299999.8085666448,0.0001,293.15,5.148980308962333e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5043017566002905,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,49,0.48,0.49,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999583179007,0.00020000008687165102,199999.8085666448,0.0,299999.8174724169,0.0001,293.15,2.0000172308226267e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5043909814275399,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,50,0.49,0.5,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999604020056,0.00020000008286101702,199999.81747241694,2.9103830456733704e-11,299999.8259707354,0.0001,293.15,-9.072055335689336e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5044801901766328,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,51,0.5,0.51,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999623819053,0.00020000007903199724,199999.82597073537,-2.9103830456733704e-11,299999.83406160027,0.0001,293.15,1.8389975848553892e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5045693828504697,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,52,0.51,0.52,False,1.0,1.0,GRID,3600000.0,1.0,False,188.499996426281,0.00020000007538569712,199999.83406160027,0.0,299999.8417450115,0.0001,293.15,8.44966560370641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5046585594519506,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,53,0.52,0.53,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999660496695,0.00020000007192316722,199999.84174501145,-5.820766091346741e-11,299999.8490791768,0.0001,293.15,7.002733229443173e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5047477199839748,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,54,0.53,0.54,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999967747186,0.00020000006861630143,199999.84907917678,0.0,299999.8560640961,0.0001,293.15,8.858671798504507e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5048368644494413,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,55,0.54,0.55,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999693598267,0.00020000006546604774,199999.85606409606,-2.9103830456733704e-11,299999.86281618476,0.0001,293.15,-9.838179630770095e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5049259928512484,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,56,0.55,0.56,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999708918352,0.00020000006241509903,199999.8628161848,2.9103830456733704e-11,299999.86921902746,0.0001,293.15,-2.512687079887533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.505015105192294,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,57,0.56,0.5700000000000001,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999723472433,0.0002000000595225185,199999.86921902746,0.0,299999.8752726242,0.0001,293.15,8.142716823077462e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5051042014754753,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,58,0.5700000000000001,0.58,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999973729881,0.00020000005678911885,199999.8752726242,0.0,299999.8810933903,0.0001,293.15,-1.7289812702207807e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5051932817036893,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,59,0.58,0.59,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999975043387,0.00020000005415746457,199999.88109339026,-2.9103830456733704e-11,299999.88668132573,0.0001,293.15,-9.419072553168516e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5052823458798321,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,60,0.59,0.6,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999762912176,0.00020000005162828914,199999.8866813257,-2.9103830456733704e-11,299999.8919200152,0.0001,293.15,8.944918807388099e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5053713940067995,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,61,0.6,0.61,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999774766567,0.00020000004926049706,199999.8919200152,-2.9103830456733704e-11,299999.89692587405,0.0001,293.15,6.803832519088075e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5054604260874869,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,62,0.61,0.62,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999786028238,0.0002000000469965426,199999.89692587405,0.0,299999.90169890225,0.0001,293.15,6.865275703612641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5055494421247887,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,63,0.62,0.63,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999796726826,0.00020000004483705476,199999.90169890225,0.0,299999.9062390998,0.0001,293.15,9.13553835986573e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5056384421215994,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,64,0.63,0.64,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999806890486,0.00020000004278263094,199999.9062390998,0.0,299999.91060467437,0.0001,293.15,1.6880237713266105e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5057274260808124,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,65,0.64,0.65,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999981654596,0.00020000004080473474,199999.91060467437,0.0,299999.9147374183,0.0001,293.15,7.811470882027785e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5058163940053211,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,66,0.65,0.66,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999825718663,0.00020000003893300941,199999.91473741826,-2.9103830456733704e-11,299999.91869553924,0.0001,293.15,4.228209503440798e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5059053458980178,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,67,0.66,0.67,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999983443273,0.00020000003713886317,199999.9186955393,5.820766091346741e-11,299999.92253724486,0.0001,293.15,-9.63871665316845e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.505994281761795,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,68,0.67,0.68,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999842711094,0.00020000003539367883,199999.92253724483,-2.9103830456733704e-11,299999.92614611983,0.0001,293.15,1.4311937540038202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5060832015995439,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,69,0.68,0.6900000000000001,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999985057554,0.00020000003375612646,199999.92614611983,0.0,299999.9296385795,0.0001,293.15,-9.123563883550708e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5061721054141558,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,70,0.6900000000000001,0.7000000000000001,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999858046763,0.00020000003216843744,199999.9296385795,0.0,299999.9328982085,0.0001,293.15,5.267529641639284e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5062609932085211,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,71,0.7000000000000001,0.71,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999865144426,0.00020000003068923664,199999.93289820853,2.9103830456733704e-11,299999.9360414222,0.0001,293.15,-1.9574823912401892e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5063498649855299,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,72,0.71,0.72,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999871887204,0.00020000002926071284,199999.93604142216,-2.9103830456733704e-11,299999.93906822056,0.0001,293.15,-8.093647936103045e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5064387207480716,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,73,0.72,0.73,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999878292843,0.00020000002788324255,199999.93906822053,-2.9103830456733704e-11,299999.94192039594,0.0001,293.15,-1.2046312948890588e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5065275604990352,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,74,0.73,0.74,False,1.0,1.0,GRID,3600000.0,1.0,False,188.499998843782,0.00020000002658628724,199999.94192039594,0.0,299999.944656156,0.0001,293.15,-4.569920185543522e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5066163842413092,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,75,0.74,0.75,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999989015929,0.00020000002534108306,199999.944656156,0.0,299999.9472172931,0.0001,293.15,5.096949002181964e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5067051919777814,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,76,0.75,0.76,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999895651325,0.0002000000241770565,199999.94721729308,0.0,299999.94966201484,0.0001,293.15,4.5161390306667535e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5067939837113393,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,77,0.76,0.77,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999900868758,0.0002000000230654105,199999.9496620148,-2.9103830456733704e-11,299999.9519903213,0.0001,293.15,5.041211344853818e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5068827594448697,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,78,0.77,0.78,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999990582532,0.00020000002200643642,199999.95199032128,0.0,299999.9542022124,0.0001,293.15,6.675079331506026e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.506971519181259,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,79,0.78,0.79,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999910534052,0.00020000002100041108,199999.95420221236,-2.9103830456733704e-11,299999.9562976882,0.0001,293.15,9.420511229820213e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5070602629233931,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,80,0.79,0.8,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999991500735,0.00020000002004759738,199999.9562976882,0.0,299999.9583349563,0.0001,293.15,1.3475658306241368e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5071489906741572,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,81,0.8,0.81,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999919256982,0.00020000001911914123,199999.95833495632,0.0,299999.9602558091,0.0001,293.15,5.741804552433417e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5072377024364362,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,82,0.81,0.8200000000000001,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999923294132,0.00020000001824438388,199999.9602558091,-2.9103830456733704e-11,299999.9621184543,0.0001,293.15,-6.774625673812506e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5073263982131142,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,83,0.8200000000000001,0.8300000000000001,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999927129426,0.00020000001739444692,199999.96211845425,-2.9103830456733704e-11,299999.9638646841,0.0001,293.15,5.375083163934257e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5074150780070752,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,84,0.8300000000000001,0.84,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999930772955,0.00020000001659864833,199999.96386468413,2.9103830456733704e-11,299999.9655527063,0.0001,293.15,6.185185447583435e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5075037418212023,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,85,0.84,0.85,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999934234307,0.00020000001582808776,199999.9655527063,2.9103830456733704e-11,299999.9671243131,0.0001,293.15,8.337943123480955e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5075923896583782,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,86,0.85,0.86,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999993752259,0.0002000000151120623,199999.96712431317,5.820766091346741e-11,299999.9686377123,0.0001,293.15,5.252224718511878e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.507681021521485,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,87,0.86,0.87,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999994064646,0.0002000000144216518,199999.96863771227,-2.9103830456733704e-11,299999.9701511115,0.0001,293.15,-9.218876329637412e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5077696374134045,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,88,0.87,0.88,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999943614137,0.00020000001372792682,199999.97015111148,0.0,299999.97154809535,0.0001,293.15,1.4201895410547473e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5078582373370178,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,89,0.88,0.89,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999994643343,0.00020000001308926078,199999.97154809535,0.0,299999.97288687155,0.0001,293.15,-1.2969901519964527e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5079468212952056,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,90,0.89,0.9,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999994911176,0.00020000001247670729,199999.97288687155,0.0,299999.9741092324,0.0001,293.15,9.748734843472934e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.508035389290848,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,91,0.9,0.91,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999995165617,0.0002000000119195197,199999.9741092324,-2.9103830456733704e-11,299999.97527338564,0.0001,293.15,9.99762496097302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5081239413268245,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,92,0.91,0.92,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999954073363,0.0002000000113887363,199999.97527338567,2.9103830456733704e-11,299999.97643753886,0.0001,293.15,-1.1309751149924653e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5082124774060142,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,93,0.92,0.93,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999956369695,0.00020000001085538824,199999.97643753886,0.0,299999.9775434844,0.0001,293.15,-3.526511873318287e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5083009975312957,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,94,0.93,0.9400000000000001,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999958551209,0.00020000001034870758,199999.9775434844,-2.9103830456733704e-11,299999.9785912223,0.0001,293.15,9.833848470773643e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5083895017055469,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,95,0.9400000000000001,0.9500000000000001,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999960623649,0.00020000000986881614,199999.97859122232,0.0,299999.97958075255,0.0001,293.15,2.8783514959516834e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5084779899316454,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,96,0.9500000000000001,0.96,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999962592466,0.00020000000941582967,199999.97958075258,2.9103830456733704e-11,299999.9805120751,0.0001,293.15,5.333406145110322e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5085664622124683,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,97,0.96,0.97,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999964462842,0.00020000000898985808,199999.9805120751,-2.9103830456733704e-11,299999.9814433977,0.0001,293.15,-3.5829227659853924e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5086549185508918,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,98,0.97,0.98,False,1.0,1.0,GRID,3600000.0,1.0,False,188.499999662397,0.00020000000856190198,199999.98144339767,-2.9103830456733704e-11,299999.9823165126,0.0001,293.15,-5.865259721047419e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5087433589497922,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,99,0.98,0.99,False,1.0,1.0,GRID,3600000.0,1.0,False,188.49999967927715,0.00020000000816116457,199999.9823165126,0.0,299999.9831896275,0.0001,293.15,-8.959474709444714e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5088317834120446,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,100,0.99,1.0,False,1.0,1.0,GRID,3600000.0,1.0,False,188.4999996953133,0.00020000000775863608,199999.98318962753,0.0,299999.9840045348,0.0001,293.15,-5.417763660657911e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5089201919405241,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,101,1.0,1.01,True,0.75,0.96,TRANSFER,3599973.6842105263,1.0,False,188.49999971054763,0.00020000000738350994,199999.98400453478,0.0,299999.9847612344,0.0001,293.15,-1.3109909696457835e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5090085845381049,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,102,1.01,1.02,True,0.75,0.9279999999999999,TRANSFER,3599947.3684210526,1.0,False,188.49999972502025,0.00020000000703587127,199999.98476123434,-2.9103830456733704e-11,299999.98551793396,0.0001,293.15,-8.570875530567601e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5090969612076611,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,103,1.02,1.03,True,0.75,0.9024,TRANSFER,3599921.052631579,1.0,False,188.49999973876925,0.00020000000668669708,199999.98551793396,0.0,299999.9862164259,0.0001,293.15,-3.91354497636735e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.509185321952066,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,104,1.03,1.04,True,0.75,0.88192,TRANSFER,3599894.736842105,0.9548000000000001,False,188.0739897518308,0.000199094980234418,199999.98621642592,2.9103830456733704e-11,299955.83925629035,0.0001,293.15,-1.9101619045708865e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5092736667741924,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,105,1.04,1.05,True,0.75,0.8655360000000001,TRANSFER,3599868.4210526315,0.9138400000000002,False,187.28323226423925,0.0001974319257666258,199955.83925629038,2.9103830456733704e-11,299831.64442237467,0.0001,293.15,2.337520766345128e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5093619956769125,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,106,1.05,1.06,True,0.75,0.8924288,BATTERY,3599842.1052631577,0.981072,False,187.16567425102727,0.00019724374643984813,199831.64442237464,-2.9103830456733704e-11,299701.2993087992,0.0001,293.15,-9.430423018108927e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5094503086630984,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,107,1.06,1.07,True,0.75,0.91394304,BATTERY,3599815.789473684,1.0,False,187.2323905384759,0.00019745228007011473,199701.29930879924,2.9103830456733704e-11,299584.30563565344,0.0001,293.15,7.152034244380838e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.509538605735621,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,108,1.07,1.08,True,0.75,0.931154432,BATTERY,3599789.4736842103,1.0,False,187.2957710115521,0.00019764677244566738,199584.3056356534,-2.9103830456733704e-11,299479.6529179439,0.0001,293.15,3.4088624672386236e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5096268868973514,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,109,1.08,1.09,True,0.75,0.9449235456,BATTERY,3599763.1578947366,1.0,False,187.35598246097447,0.00019782812419917158,199479.6529179439,0.0,299386.39912288636,0.0001,293.15,5.388790944606248e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5097151521511596,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,110,1.09,1.1,True,0.75,0.95593883648,BATTERY,3599736.842105263,1.0,False,187.41318333792574,0.00019799717839048567,199386.39912288636,0.0,299303.66636253893,0.0001,293.15,4.16164715112444e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5098034014999154,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,111,1.1,1.11,True,0.75,0.964751069184,BATTERY,3599710.526315789,1.0,False,187.46752417102945,0.00019815472429016945,199303.66636253893,0.0,299230.63670285046,0.0001,293.15,-8.674863291234064e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.509891634946488,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,112,1.11,1.12,True,0.75,0.9718008553472,BATTERY,3599684.2105263155,1.0,False,187.51914796247797,0.00019830150096443103,199230.63670285046,0.0,299166.54808912426,0.0001,293.15,-8.056071369726039e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5099798524937462,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,113,1.12,1.1300000000000001,True,0.75,0.97744068427776,BATTERY,3599657.894736842,1.0,False,187.56819056435407,0.00019843820067587075,199166.54808912426,0.0,299110.6908535585,0.0001,293.15,-3.959286232405718e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.510068054144558,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,114,1.1300000000000001,1.1400000000000001,True,0.75,0.9819525474222079,BATTERY,3599631.578947368,1.0,False,187.61478103613638,0.00019856547187824397,199110.69085355848,0.0,299062.40433920175,0.0001,293.15,-4.2222692949242654e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5101562399017912,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,115,1.1400000000000001,1.1500000000000001,True,0.75,0.9855620379377663,BATTERY,3599605.2631578944,1.0,False,187.65904198432955,0.00019868392205189944,199062.40433920172,-2.9103830456733704e-11,299021.0736403242,0.0001,293.15,-7.907111851748828e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5102444097683128,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,116,1.1500000000000001,1.16,True,0.75,0.988449630350213,BATTERY,3599578.9473684207,1.0,False,187.70108988511308,0.00019879412038973341,199021.07364032418,0.0,298986.12645920366,0.0001,293.15,7.825418774475086e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5103325637469894,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,117,1.16,1.17,True,0.75,0.9907597042801705,BATTERY,3599552.631578947,1.0,False,187.74103539085743,0.00019889660034242516,198986.12645920366,0.0,298957.03066140413,0.0001,293.15,9.677136484593642e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5104207018406873,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,118,1.17,1.18,True,0.75,0.9926077634241364,BATTERY,3599526.3157894732,1.0,False,187.77898362131455,0.00019899186173826097,198957.03066140413,0.0,298933.2914818078,0.0001,293.15,-4.1071685547611043e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5105088240522719,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,119,1.18,1.19,True,0.75,0.9940862107393091,BATTERY,3599499.9999999995,1.0,False,187.81503444024884,0.0001990803730117268,198933.29148180783,0.0,298914.44890527055,0.0001,293.15,8.983715411307918e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5105969303846083,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,120,1.19,1.2,True,0.75,0.9952689685914473,BATTERY,3599473.684210526,1.0,False,187.8492827182364,0.00019916257328319738,198914.44890527058,2.9103830456733704e-11,298900.0756293535,0.0001,293.15,9.868610854653658e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.510685020840561,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,121,1.2,1.21,True,0.75,0.9962151748731578,BATTERY,3599447.368421052,1.0,False,187.88181858232457,0.0001992388740908618,198900.07562935352,0.0,298889.77496884763,0.0001,293.15,-1.834442038260826e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5107730954229941,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,122,1.21,1.22,True,0.75,0.9969721398985263,BATTERY,3599421.0526315784,1.0,False,187.91272765320835,0.00019930966110168395,198889.77496884766,2.9103830456733704e-11,298883.17852746695,0.0001,293.15,6.655640518956647e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5108611541347712,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,123,1.22,1.23,True,0.75,0.997577711918821,BATTERY,3599394.7368421047,1.0,False,187.94209127054793,0.0001993752958931082,198883.17852746695,0.0,298879.94474265724,0.0001,293.15,-7.820262514745281e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5109491969787551,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,124,1.23,1.24,True,0.75,0.9980621695350569,BATTERY,3599368.421052631,1.0,False,187.96998670702052,0.0001994361172545408,198879.94474265727,2.9103830456733704e-11,298879.7567319125,0.0001,293.15,-8.965204257143692e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5110372239578084,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,125,1.24,1.25,True,0.75,0.9984497356280455,BATTERY,3599342.1052631573,1.0,False,187.9964873716695,0.00019949244280078807,198879.7567319125,0.0,298882.32089579105,0.0001,293.15,-9.246786664249955e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.511125235074793,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,126,1.25,1.26,True,0.75,0.9987597885024364,BATTERY,3599315.7894736836,1.0,False,188.02166300308602,0.0001995445701705432,198882.320895791,-5.820766091346741e-11,298887.36528810114,0.0001,293.15,-3.1970903572165125e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5112132303325704,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,127,1.26,1.27,True,0.75,0.9990078308019491,BATTERY,3599289.47368421,1.0,False,188.04557985293172,0.00019959277830920887,198887.3652881011,-2.9103830456733704e-11,298894.63821891695,0.0001,293.15,5.834340692837866e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5113012097340014,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,128,1.27,1.28,True,0.75,0.9992062646415593,BATTERY,3599263.157894736,1.0,False,188.06830086028515,0.00019963732860507716,198894.63821891695,0.0,298903.90697401017,0.0001,293.15,1.620773663535947e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5113891732819466,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,129,1.28,1.29,True,0.75,0.9993650117132474,BATTERY,3599236.8421052624,1.0,False,188.0898858172709,0.00019967846593962752,198903.90697401014,-2.9103830456733704e-11,298914.9563596584,0.0001,293.15,4.683390394461789e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5114771209792657,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,130,1.29,1.3,True,0.75,0.9994920093705979,BATTERY,3599210.5263157887,1.0,False,188.11039152640734,0.00019971641979979327,198914.95635965842,2.9103830456733704e-11,298927.58765490726,0.0001,293.15,6.736231202172477e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5115650528288181,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,131,1.3,1.31,True,0.75,0.9995936074964783,BATTERY,3599184.210526315,1.0,False,188.12987195008697,0.00019975140516254841,198927.5876549073,2.9103830456733704e-11,298941.6175056249,0.0001,293.15,-6.046167190977869e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5116529688334629,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,132,1.31,1.32,True,0.75,0.9996748859971827,BATTERY,3599157.8947368413,1.0,False,188.14837835258263,0.00019978362338685254,198941.61750562492,2.9103830456733704e-11,298956.8767603487,0.0001,293.15,-8.779755134507311e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5117408689960582,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,133,1.32,1.33,True,0.75,0.9997399087977461,BATTERY,3599131.5789473676,1.0,False,188.1659594349535,0.0001998132631144509,198956.87676034862,-5.820766091346741e-11,298973.2097135857,0.0001,293.15,-8.07081888302316e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5118287533194619,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,134,1.33,1.34,True,0.75,0.9997919270381969,BATTERY,3599105.263157894,1.0,False,188.18266146320582,0.0001998405009478961,198973.20971358567,0.0,298990.4729416594,0.0001,293.15,-8.440792554875563e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5119166218065313,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,135,1.34,1.35,True,0.75,0.9998335416305575,BATTERY,3599078.94736842,1.0,False,188.19852839004554,0.00019986550231500174,198990.4729416594,0.0,299008.5346624255,0.0001,293.15,5.684664278996625e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5120044744601232,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,136,1.35,1.36,True,0.75,0.999866833304446,BATTERY,3599052.6315789465,1.0,False,188.21360197054327,0.0001998884220547987,199008.53466242552,0.0,299027.2739203647,0.0001,293.15,-6.416683808831879e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.512092311283094,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,137,1.36,1.37,True,0.75,0.9998934666435568,BATTERY,3599026.315789473,1.0,False,188.2279218720161,0.00019990940507570078,199027.27392036465,-2.9103830456733704e-11,299046.57965525985,0.0001,293.15,5.501674500855797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5121801322782992,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,138,1.37,1.3800000000000001,True,0.75,0.9999147733148455,BATTERY,3598999.999999999,1.0,False,188.2415257784153,0.00019992858705767844,199046.57965525982,-2.9103830456733704e-11,299066.3502365351,0.0001,293.15,3.139064052159713e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5122679374485942,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,139,1.3800000000000001,1.3900000000000001,True,0.75,0.9999318186518764,BATTERY,3598973.6842105254,1.0,False,188.25444948949453,0.00019994609490820553,199066.35023653507,0.0,299086.4926483482,0.0001,293.15,3.47768628124776e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5123557267968338,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,140,1.3900000000000001,1.4000000000000001,True,0.75,0.9999454549215011,BATTERY,3598947.3684210517,1.0,False,188.2667270150198,0.00019996204738049832,199086.4926483482,0.0,299106.921965722,0.0001,293.15,5.016166843663811e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5124435003258722,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,141,1.4000000000000001,1.41,False,1.0,0.9999563639372009,RECOVERY,3598952.3684210517,1.0,False,188.2783906642688,0.00019997655553453597,199106.921965722,0.0,299127.56071425974,0.0001,293.15,2.0665111169156542e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5125312580385629,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,142,1.41,1.42,False,1.0,0.9999650911497607,RECOVERY,3598957.3684210517,1.0,False,188.28947113105536,0.00019998972324539893,199127.56071425977,2.9103830456733704e-11,299148.3384044841,0.0001,293.15,2.3866989169275615e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5126189999377593,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,143,1.42,1.43,False,1.0,0.9999720729198086,RECOVERY,3598962.3684210517,1.0,False,188.29999757450258,0.00020000164761404157,199148.3384044841,0.0,299169.19100796804,0.0001,293.15,4.0378651454032766e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.512706726026314,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,144,1.43,1.44,False,1.0,0.9999776583358468,RECOVERY,3598967.3684210517,1.0,False,188.30999769577744,0.00020001241939755974,199169.19100796804,0.0,299190.06049167365,0.0001,293.15,-5.223892905598737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5127944363070791,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,145,1.44,1.45,False,1.0,0.9999821266686775,RECOVERY,3598972.3684210517,1.0,False,188.31949781098857,0.0002000221234013116,199190.06049167365,0.0,299210.8942940831,0.0001,293.15,2.060806462247762e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5128821307829063,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,146,1.45,1.46,False,1.0,0.999985701334942,RECOVERY,3598977.3684210517,1.0,False,188.32852292043913,0.0002000308388916315,199210.89429408312,0.0,299231.6450923681,0.0001,293.15,3.797472817929751e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5129698094566467,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,147,1.46,1.47,False,1.0,0.9999885610679536,RECOVERY,3598982.3684210517,1.0,False,188.33709677441718,0.0002000386398550346,199231.6450923681,-2.9103830456733704e-11,299252.2702785209,0.0001,293.15,9.927190368442664e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.513057472331151,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,148,1.47,1.48,False,1.0,0.999990848854363,RECOVERY,3598987.3684210517,1.0,False,188.34524193569632,0.00020004559539538484,199252.2702785209,2.9103830456733704e-11,299272.73178473115,0.0001,293.15,-6.211860984616798e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5131451194092691,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,149,1.48,1.49,False,1.0,0.9999926790834903,RECOVERY,3598992.3684210517,1.0,False,188.3529798389115,0.00020005176994935753,199272.73178473115,0.0,299292.9953848943,0.0001,293.15,2.536471341953373e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5132327506938508,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,150,1.49,1.5,False,1.0,0.9999941432667923,RECOVERY,3598997.3684210517,1.0,False,188.36033084696592,0.00020005722375707053,199292.99538489434,2.9103830456733704e-11,299313.0308110267,0.0001,293.15,-1.7109044378085437e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.513320366187745,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,151,1.5,1.51,False,1.0,0.9999953146134338,RECOVERY,3599002.3684210517,1.0,False,188.36731430461762,0.00020006201291902786,199313.03081102672,2.9103830456733704e-11,299332.81117118895,0.0001,293.15,1.3018821749226164e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5134079658938003,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,152,1.51,1.52,False,1.0,0.999996251690747,RECOVERY,3599007.3684210517,1.0,False,188.37394858938674,0.00020006618979624872,199332.81117118895,0.0,299352.31283307076,0.0001,293.15,1.4207725272569034e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5134955498148648,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,153,1.52,1.53,False,1.0,0.9999970013525976,RECOVERY,3599012.3684210517,1.0,False,188.3802511599174,0.00020006980317197978,199352.31283307078,2.9103830456733704e-11,299371.5150747448,0.0001,293.15,8.011260567606461e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.513583117953786,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,154,1.53,1.54,False,1.0,0.9999976010820781,RECOVERY,3599017.3684210517,1.0,False,188.38623860192155,0.00020007289852445233,199371.5150747448,-2.9103830456733704e-11,299390.3999682516,0.0001,293.15,6.701912272651039e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5136706703134108,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,155,1.54,1.55,False,1.0,0.9999980808656626,RECOVERY,3599022.3684210517,1.0,False,188.39192667182547,0.00020007551817821577,199390.3999682516,0.0,299408.95203035325,0.0001,293.15,9.210059033489158e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5137582068965859,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,156,1.55,1.56,False,1.0,0.9999984646925301,RECOVERY,3599027.3684210517,1.0,False,188.3973303382342,0.00020007770156707253,199408.95203035325,0.0,299427.15810611844,0.0001,293.15,9.987094598350737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5138457277061571,293.15,0.0,0.0
