scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,NO_CONNECTION,157,1.56,1.57,False,1.0,0.9999987717540241,RECOVERY,3599032.3684210517,1.0,False,188.4024638213225,0.0002000794853761204,199427.15810611844,0.0,299445.00719429925,0.0001,293.15,1.5354574134182364e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5139332327449699,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,158,1.57,1.58,False,1.0,0.9999990174032193,RECOVERY,3599037.3684210517,1.0,False,188.40734063025639,0.00020008090370861412,199445.00719429928,2.9103830456733704e-11,299462.4901562929,0.0001,293.15,-6.094056276528589e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5140207220158693,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,159,1.58,1.59,False,1.0,0.9999992139225754,RECOVERY,3599042.3684210517,1.0,False,188.41197359874357,0.0002000819883069598,199462.49015629292,0.0,299479.5995997265,0.0001,293.15,-3.615751085168654e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5141081955216997,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,160,1.59,1.6,False,1.0,0.9999993711380604,RECOVERY,3599047.3684210517,1.0,False,188.41637491880638,0.00020008276868259685,199479.59959972653,2.9103830456733704e-11,299496.32976204157,0.0001,293.15,5.552746407997032e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.514195653265305,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,161,1.6,1.61,False,1.0,0.9999994969104483,RECOVERY,3599052.3684210517,1.0,False,188.42055617286607,0.0002000832722422468,199496.32976204157,0.0,299512.67645228654,0.0001,293.15,2.1120407016651517e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5142830952495288,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,162,1.61,1.62,False,1.0,0.9999995975283587,RECOVERY,3599057.3684210517,1.0,False,188.42452836422277,0.00020008352438162532,199512.67645228654,0.0,299528.63676007837,0.0001,293.15,-1.5425045030756612e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5143705214772137,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,163,1.62,1.6300000000000001,False,1.0,0.999999678022687,RECOVERY,3599062.3684210517,1.0,False,188.42830194601163,0.00020008354869225698,199528.63676007834,-2.9103830456733704e-11,299544.2089391872,0.0001,293.15,6.404862024626331e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5144579319512024,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,164,1.6300000000000001,1.6400000000000001,False,1.0,0.9999997424181496,RECOVERY,3599067.3684210517,1.0,False,188.43188684871106,0.0002000833670779176,199544.2089391872,-2.9103830456733704e-11,299559.3925239518,0.0001,293.15,-8.793503013401401e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5145453266743365,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,165,1.6400000000000001,1.6500000000000001,False,1.0,0.9999997939345197,RECOVERY,3599072.3684210517,1.0,False,188.43529250627552,0.00020008299975177518,199559.39252395183,0.0,299574.18786361814,0.0001,293.15,-9.733600297486446e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5146327056494574,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,166,1.6500000000000001,1.6600000000000001,False,1.0,0.9999998351476157,GRID,3599077.3684210517,1.0,False,188.43852788096174,0.00020008246552166218,199574.1878636181,-2.9103830456733704e-11,299588.5962387547,0.0001,293.15,-1.0044625289474672e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.514720068879406,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,167,1.6600000000000001,1.67,False,1.0,0.9999998681180926,GRID,3599082.3684210517,1.0,False,188.44160148691367,0.00020008178178179006,199588.5962387547,0.0,299602.6198612526,0.0001,293.15,-5.987945746073634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5148074163670228,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,168,1.67,1.68,False,1.0,0.9999998944944741,GRID,3599087.3684210517,1.0,False,188.44452141256798,0.0002000809645601396,199602.6198612526,0.0,299616.2615250796,0.0001,293.15,5.210597573114959e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5148947481151473,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,169,1.68,1.69,False,1.0,0.9999999155955793,GRID,3599092.3684210517,1.0,False,188.4472953419396,0.00020008002873802424,199616.26152507964,2.9103830456733704e-11,299629.5248391107,0.0001,293.15,3.7847613510798674e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5149820641266191,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,170,1.69,1.7,False,1.0,0.9999999324764635,GRID,3599097.3684210517,1.0,False,188.44993057484263,0.00020007898797647672,199629.5248391107,2.9103830456733704e-11,299642.41387788206,0.0001,293.15,2.6210786143769245e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5150693644042768,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,171,1.7,1.71,False,1.0,0.9999999459811708,GRID,3599102.3684210517,1.0,False,188.4524340461005,0.0002000778549314128,199642.41387788203,-2.9103830456733704e-11,299654.93329800665,0.0001,293.15,-1.2008233547884371e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5151566489509587,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,172,1.71,1.72,False,1.0,0.9999999567849367,GRID,3599107.3684210517,1.0,False,188.45481234379548,0.00020007664123402444,199654.93329800665,0.0,299667.08816355094,0.0001,293.15,-1.586368227598398e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5152439177695026,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,173,1.72,1.73,False,1.0,0.9999999654279493,GRID,3599112.3684210517,1.0,False,188.4570717266057,0.00020007535761470323,199667.0881635509,-2.9103830456733704e-11,299678.88394603506,0.0001,293.15,-7.996587333275462e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5153311708627458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,174,1.73,1.74,False,1.0,0.9999999723423595,GRID,3599117.3684210517,1.0,False,188.45921814027542,0.00020007401393785286,199678.88394603506,0.0,299690.3264662251,0.0001,293.15,3.009396995987507e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.515418408233525,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,175,1.74,1.75,False,1.0,0.9999999778738876,GRID,3599122.3684210517,1.0,False,188.46125723326165,0.00020007261926405307,199690.3264662251,0.0,299701.4218941331,0.0001,293.15,-2.4117354381672587e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155056298846764,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,176,1.75,1.76,False,1.0,0.9999999822991101,GRID,3599127.3684210517,1.0,False,188.46319437159858,0.00020007118188147726,199701.4218941331,0.0,299712.1765743941,0.0001,293.15,-1.0940113301754115e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155928358190357,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,177,1.76,1.77,False,1.0,0.9999999858392881,GRID,3599132.3684210517,1.0,False,188.46503465301865,0.00020006970942301945,199712.1765743941,0.0,299722.5971426815,0.0001,293.15,-5.140687555553302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5156800260394382,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,178,1.77,1.78,False,1.0,0.9999999886714305,GRID,3599137.3684210517,1.0,False,188.4667829203677,0.00020006820883646401,199722.59714268142,-5.820766091346741e-11,299732.6903510839,0.0001,293.15,-5.071258354655966e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5157672005487185,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,179,1.78,1.79,False,1.0,0.9999999909371444,GRID,3599142.3684210517,1.0,False,188.4684437743493,0.00020006668649870634,199732.69035108387,0.0,299742.4630681053,0.0001,293.15,6.242255860368325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5158543593497109,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,180,1.79,1.8,False,1.0,0.9999999927497155,GRID,3599147.3684210517,1.0,False,188.47002158563186,0.00020006514824134788,199742.46306810534,5.820766091346741e-11,299751.9223950803,0.0001,293.15,5.043067580129483e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.515941502445249,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,181,1.8,1.81,False,1.0,0.9999999941997724,GRID,3599152.3684210517,1.0,False,188.47152050635026,0.00020006359931682398,199751.92239508033,0.0,299761.07543334365,0.0001,293.15,8.34885733678631e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5160286298381659,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,182,1.81,1.82,False,1.0,0.9999999953598179,GRID,3599157.3684210517,1.0,False,188.47294448103275,0.00020006204453788305,199761.07543334365,0.0,299769.9294006452,0.0001,293.15,4.915294896203153e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5161157415312944,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,183,1.82,1.83,False,1.0,0.9999999962878543,GRID,3599162.3684210517,1.0,False,188.47429725698112,0.00020006048824134748,199769.9294006452,0.0,299778.4915147349,0.0001,293.15,2.0218545912595065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162028375274664,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,184,1.83,1.84,False,1.0,0.9999999970302834,GRID,3599167.3684210517,1.0,False,188.47558239413206,0.00020005893436715686,199778.49151473492,0.0,299786.7689933628,0.0001,293.15,2.9791825853699527e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162899178295138,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,185,1.84,1.85,False,1.0,0.9999999976242268,GRID,3599172.3684210517,1.0,False,188.47680327442546,0.00020005738647818175,199786.7689933628,2.9103830456733704e-11,299794.76905427873,0.0001,293.15,7.327234413724162e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5163769824402675,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,186,1.85,1.86,False,1.0,0.9999999980993814,GRID,3599177.3684210517,1.0,False,188.4779631107042,0.00020005584777904858,199794.76905427873,0.0,299802.4989734404,0.0001,293.15,-9.090456631907487e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5164640313625583,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,187,1.86,1.87,False,1.0,0.9999999984795052,GRID,3599182.3684210517,1.0,False,188.47906495516898,0.00020005432110492864,199802.49897344038,0.0,299809.96591039,0.0001,293.15,-5.892591850599099e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5165510645992161,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,188,1.87,1.8800000000000001,False,1.0,0.9999999987836041,GRID,3599187.3684210517,1.0,False,188.48011170741054,0.00020005280902581798,199809.96591039,-2.9103830456733704e-11,299817.1769082546,0.0001,293.15,6.143985835597186e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5166380821530705,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,189,1.8800000000000001,1.8900000000000001,False,1.0,0.9999999990268833,GRID,3599192.3684210517,1.0,False,188.48110612204002,0.00020005131386268386,199817.17690825465,2.9103830456733704e-11,299824.1391265765,0.0001,293.15,-6.704157629939269e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5167250840269506,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,190,1.8900000000000001,1.9000000000000001,False,1.0,0.9999999992215066,GRID,3599197.3684210517,1.0,False,188.482050815938,0.0002000498375864192,199824.1391265765,2.9103830456733704e-11,299830.8595502749,0.0001,293.15,-6.626867771914907e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.516812070223685,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,191,1.9000000000000001,1.9100000000000001,False,1.0,0.9999999993772053,GRID,3599202.3684210517,1.0,False,188.4829482751411,0.0002000483819778974,199830.8595502749,0.0,299837.3450478539,0.0001,293.15,-4.976091207976384e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5168990407461018,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,192,1.9100000000000001,1.92,False,1.0,0.9999999995017642,GRID,3599207.3684210517,1.0,False,188.48380086138405,0.00020004694861272434,199837.34504785392,2.9103830456733704e-11,299843.6023714021,0.0001,293.15,9.560593419374874e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5169859955970284,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,193,1.92,1.93,False,1.0,0.9999999996014114,GRID,3599212.3684210517,1.0,False,188.48461081831485,0.00020004553887439483,199843.60237140208,0.0,299849.6383894235,0.0001,293.15,-6.807450133130081e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.517072934779292,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,194,1.93,1.94,False,1.0,0.9999999996811291,GRID,3599217.3684210517,1.0,False,188.48538027739912,0.00020004415385040347,199849.6383894235,0.0,299855.4596211761,0.0001,293.15,-5.952372703938006e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5171598582957189,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,195,1.94,1.95,False,1.0,0.9999999997449033,GRID,3599222.3684210517,1.0,False,188.48611126352915,0.00020004279457689768,199855.45962117615,2.9103830456733704e-11,299861.07252771035,0.0001,293.15,1.8235801215849245e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5172467661491351,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,196,1.95,1.96,False,1.0,0.9999999997959226,GRID,3599227.3684210517,1.0,False,188.4868057003527,0.00020004146190447659,199861.07252771032,-2.9103830456733704e-11,299866.4835700765,0.0001,293.15,-7.278852152107279e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5173336583423663,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,197,1.96,1.97,False,1.0,0.999999999836738,GRID,3599232.3684210517,1.0,False,188.48746541533507,0.00020004015647981228,199866.48357007647,-5.820766091346741e-11,299871.6989182867,0.0001,293.15,5.646520740020264e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5174205348782374,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,198,1.97,1.98,False,1.0,0.9999999998693905,GRID,3599237.3684210517,1.0,False,188.48809214456833,0.00020003887890132467,199871.69891828674,2.9103830456733704e-11,299876.72474235296,0.0001,293.15,4.8823147665764155e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175073957595728,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,199,1.98,1.99,False,1.0,0.9999999998955124,GRID,3599242.3684210517,1.0,False,188.4886875373399,0.0002000376295833693,199876.72474235296,0.0,299881.56703766435,0.0001,293.15,1.5830928148511856e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175942409891966,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,200,1.99,2.0,False,1.0,0.9999999999164099,GRID,3599247.3684210517,1.0,False,188.4892531604729,0.00020003640885272572,199881.56703766435,0.0,299886.23168319464,0.0001,293.15,1.0052272653647064e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5176810705699321,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,201,2.0,2.0100000000000002,False,1.0,0.9999999999331279,GRID,3599252.3684210517,1.0,False,188.48979050244927,0.00020003521692823448,199886.23168319464,0.0,299890.7243832946,0.0001,293.15,7.345882897158147e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5177678845046023,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,202,2.0100000000000002,2.02,False,1.0,0.9999999999465023,GRID,3599257.3684210517,1.0,False,188.4903009773268,0.00020003405395819558,199890.72438329458,0.0,299895.05084231496,0.0001,293.15,-6.433694283673549e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5178546827960296,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,203,2.02,2.0300000000000002,False,1.0,0.9999999999572019,GRID,3599262.3684210517,1.0,False,188.49078592846047,0.00020003291994095704,199895.05084231496,0.0,299899.21641536057,0.0001,293.15,2.723645300196842e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5179414654470361,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,204,2.0300000000000002,2.04,False,1.0,0.9999999999657615,GRID,3599267.3684210517,1.0,False,188.49124663203744,0.00020003181490699985,199899.2164153606,2.9103830456733704e-11,299903.2264575362,0.0001,293.15,8.34718732940683e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518028232460443,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,205,2.04,2.05,False,1.0,0.9999999999726092,GRID,3599272.3684210517,1.0,False,188.49168430043557,0.00020003073875146242,199903.22645753622,0.0,299907.0862075314,0.0001,293.15,6.477932854818508e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5181149838390714,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,206,2.05,2.06,False,1.0,0.9999999999780874,GRID,3599277.3684210517,1.0,False,188.4921000854138,0.0002000296912991001,199907.08620753133,-5.820766091346741e-11,299910.80078762025,0.0001,293.15,-6.964870943400033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182017195857415,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,207,2.06,2.07,False,1.0,0.9999999999824699,GRID,3599282.3684210517,1.0,False,188.49249508114312,0.0002000286723107096,199910.80078762025,0.0,299914.37502903864,0.0001,293.15,-3.217757007820405e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182884397032732,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,208,2.07,2.08,False,1.0,0.9999999999859759,GRID,3599287.3684210517,1.0,False,188.49287032708597,0.0002000276815765322,199914.37502903864,0.0,299917.8137630224,0.0001,293.15,1.5345284723849826e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518375144194486,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,209,2.08,2.09,False,1.0,0.9999999999887808,GRID,3599292.3684210517,1.0,False,188.49322681073167,0.00020002671877655502,199917.81376302242,0.0,299921.12170439214,0.0001,293.15,-9.030352908667328e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5184618330621987,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,210,2.09,2.1,False,1.0,0.9999999999910246,GRID,3599297.3684210517,1.0,False,188.49356547019508,0.0002000257835442193,199921.12170439214,0.0,299924.30333513767,0.0001,293.15,-7.382601366198829e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5185485063092298,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,211,2.1,2.11,False,1.0,0.9999999999928197,GRID,3599302.3684210517,1.0,False,188.49388719668534,0.0002000248755298552,199924.30333513764,-2.9103830456733704e-11,299927.36307904124,0.0001,293.15,-8.877369829871844e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5186351639383969,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,212,2.11,2.12,False,1.0,0.9999999999942558,GRID,3599307.3684210517,1.0,False,188.49419283685106,0.00020002399431835445,199927.36307904124,0.0,299930.30512705445,0.0001,293.15,7.945630172694975e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5187218059525175,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,213,2.12,2.13,False,1.0,0.9999999999954047,GRID,3599312.3684210517,1.0,False,188.4944831950085,0.00020002313952119654,199930.30512705445,0.0,299933.1337865442,0.0001,293.15,-5.618705820746955e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188084323544083,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,214,2.13,2.14,False,1.0,0.9999999999963237,GRID,3599317.3684210517,1.0,False,188.49475903525808,0.00020002231060633428,199933.13378654423,2.9103830456733704e-11,299935.85301563144,0.0001,293.15,-4.832261126643992e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188950431468858,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,215,2.14,2.15,False,1.0,0.999999999997059,GRID,3599322.3684210517,1.0,False,188.49502108349517,0.00020002150713526186,199935.85301563144,0.0,299938.4666560218,0.0001,293.15,9.99444236141103e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5189816383327658,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,216,2.15,2.16,False,1.0,0.9999999999976472,GRID,3599327.3684210517,1.0,False,188.4952700293204,0.00020002072865066509,199938.46665602177,0.0,299940.97866583616,0.0001,293.15,-8.785406283758287e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5190682179148635,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,217,2.16,2.17,False,1.0,0.9999999999981177,GRID,3599332.3684210517,1.0,False,188.4955065278544,0.00020001997456386733,199940.97866583613,-2.9103830456733704e-11,299943.39253753424,0.0001,293.15,8.611385747289753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5191547818959936,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,218,2.17,2.18,False,1.0,0.9999999999984942,GRID,3599337.3684210517,1.0,False,188.49573120146167,0.00020001924444949362,199943.39253753424,0.0,299945.7119964063,0.0001,293.15,-7.261511427986851e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5192413302789707,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,219,2.18,2.19,False,1.0,0.9999999999987954,GRID,3599342.3684210517,1.0,False,188.49594464138858,0.00020001853769973515,199945.71199640632,0.0,299947.9404184967,0.0001,293.15,-9.513214364522478e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5193278630666083,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,220,2.19,2.2,False,1.0,0.9999999999990363,GRID,3599347.3684210517,1.0,False,188.49614740931915,0.00020001785381865887,199947.94041849673,0.0,299950.0810634345,0.0001,293.15,3.8818655429958124e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5194143802617198,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,221,2.2,2.21,False,1.0,0.9999999999992291,GRID,3599352.3684210517,1.0,False,188.4963400388532,0.00020001719230893986,199950.08106343445,-2.9103830456733704e-11,299952.13724905625,0.0001,293.15,-2.8023644602775954e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519500881867118,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,222,2.21,2.22,False,1.0,0.9999999999993833,GRID,3599357.3684210517,1.0,False,188.49652303691053,0.0002000165525875361,199952.13724905625,0.0,299954.11206036806,0.0001,293.15,3.3111584709109976e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519587367885615,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,223,2.22,2.23,False,1.0,0.9999999999995066,GRID,3599362.3684210517,1.0,False,188.496696885065,0.0002000159341340251,199954.11206036806,0.0,299956.00858237594,0.0001,293.15,-5.973205252892935e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5196738383200227,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,224,2.23,2.24,False,1.0,0.9999999999996053,GRID,3599367.3684210517,1.0,False,188.49686204081175,0.00020001533637688693,199956.00858237594,0.0,299957.8296672553,0.0001,293.15,-1.5432749371129596e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5197602931731522,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,225,2.24,2.25,False,1.0,0.9999999999996843,GRID,3599372.3684210517,1.0,False,188.49701893877116,0.00020001475881246508,199957.8296672553,2.9103830456733704e-11,299959.5781089738,0.0001,293.15,9.23607802652384e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5198467324478144,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,226,2.25,2.2600000000000002,False,1.0,0.9999999999997474,GRID,3599377.3684210517,1.0,False,188.4971679918326,0.00020001420092008841,199959.57810897383,2.9103830456733704e-11,299961.2567014992,0.0001,293.15,7.188303506041556e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5199331561468195,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,227,2.2600000000000002,2.27,False,1.0,0.9999999999997979,GRID,3599382.3684210517,1.0,False,188.49730959224098,0.0002000136621352748,199961.25670149922,0.0,299962.86812238395,0.0001,293.15,-3.436117530953371e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520019564272977,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,228,2.27,2.2800000000000002,False,1.0,0.9999999999998384,GRID,3599387.3684210517,1.0,False,188.49744411262893,0.0002000131419101246,199962.86812238395,0.0,299964.41481634974,0.0001,293.15,6.226338720831895e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201059568290964,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,229,2.2800000000000002,2.29,False,1.0,0.9999999999998707,GRID,3599392.3684210517,1.0,False,188.49757190699748,0.00020001263977360536,199964.4148163498,5.820766091346741e-11,299965.8993445337,0.0001,293.15,-4.623402312030795e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201923338179864,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,230,2.29,2.3000000000000003,False,1.0,0.9999999999998965,GRID,3599397.3684210517,1.0,False,188.4976933116476,0.00020001215515891762,199965.89934453368,0.0,299967.3240352422,0.0001,293.15,-6.728738378135608e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5202786952424548,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,231,2.3000000000000003,2.31,False,1.0,0.9999999999999172,GRID,3599402.3684210517,1.0,False,188.4978086460652,0.00020001168757998394,199967.3240352422,0.0,299968.6911003664,0.0001,293.15,7.273164530477863e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5203650411053098,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,232,2.31,2.32,False,1.0,0.9999999999999337,GRID,3599407.3684210517,1.0,False,188.49791821376195,0.00020001123657503,199968.6911003664,0.0,299970.00286821276,0.0001,293.15,-2.1600329652256196e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5204513714093583,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,233,2.32,2.33,False,1.0,0.9999999999999469,GRID,3599412.3684210517,1.0,False,188.49802230307384,0.00020001080159187044,199970.0028682128,2.9103830456733704e-11,299971.26143425703,0.0001,293.15,-4.461435051688537e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5205376861574069,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,234,2.33,2.34,False,1.0,0.9999999999999576,GRID,3599417.3684210517,1.0,False,188.49812118792013,0.00020001038216413205,199971.26143425703,0.0,299972.4687775597,0.0001,293.15,9.092988590800528e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520623985352262,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,235,2.34,2.35,False,1.0,0.999999999999966,GRID,3599422.3684210517,1.0,False,188.49821512852412,0.00020000997785457963,199972.4687775597,0.0,299973.62699359655,0.0001,293.15,3.7044231612387736e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207102689967291,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,236,2.35,2.36,False,1.0,0.9999999999999728,GRID,3599427.3684210517,1.0,False,188.49830437209792,0.00020000958814015964,199973.62699359655,0.0,299974.73794501275,0.0001,293.15,1.3932936943781503e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207965370936135,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,237,2.36,2.37,False,1.0,0.9999999999999782,GRID,3599432.3684210517,1.0,False,188.49838915349304,0.00020000921258799507,199974.73794501275,0.0,299975.80349445343,0.0001,293.15,-1.4804527937789626e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5208827896457198,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,238,2.37,2.38,False,1.0,0.9999999999999826,GRID,3599437.3684210517,1.0,False,188.4984696958184,0.00020000885074028733,199975.80349445346,2.9103830456733704e-11,299976.8253881484,0.0001,293.15,1.7231316579738901e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520969026655852,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,239,2.38,2.39,False,1.0,0.999999999999986,GRID,3599442.3684210517,1.0,False,188.49854621102747,0.0002000085021737677,199976.8253881484,-2.9103830456733704e-11,299977.80537232757,0.0001,293.15,-1.959788548908026e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5210552481268138,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,240,2.39,2.4,False,1.0,0.9999999999999888,GRID,3599447.3684210517,1.0,False,188.4986189004761,0.0002000081664426755,199977.80537232757,0.0,299978.74507680535,0.0001,293.15,-1.852829207332197e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5211414540614084,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,241,2.4,2.41,False,1.0,0.999999999999991,GRID,3599452.3684210517,1.0,False,188.49868795545228,0.00020000784313808825,199978.74507680538,2.9103830456733704e-11,299979.64607318863,0.0001,293.15,1.738283361662243e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5212276444624384,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,242,2.41,2.42,False,1.0,0.9999999999999928,GRID,3599457.3684210517,1.0,False,188.49875355767966,0.0002000075318598872,199979.6460731886,-2.9103830456733704e-11,299980.50993308425,0.0001,293.15,-3.045672671308909e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213138193327059,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,243,2.42,2.43,False,1.0,0.9999999999999942,GRID,3599462.3684210517,1.0,False,188.49881587979567,0.00020000723218866975,199980.50993308422,-2.9103830456733704e-11,299981.3381116837,0.0001,293.15,-4.3916165680144055e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213999786750125,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,244,2.43,2.44,False,1.0,0.9999999999999953,GRID,3599467.3684210517,1.0,False,188.49887508580588,0.00020000694374491882,199981.33811168373,0.0,299982.1320059709,0.0001,293.15,-1.4381062096549515e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5214861224921593,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,245,2.44,2.45,False,1.0,0.9999999999999962,GRID,3599472.3684210517,1.0,False,188.4989313315156,0.00020000666616081666,199982.13200597093,0.0,299982.89295472205,0.0001,293.15,7.084332014258819e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5215722507869469,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,246,2.45,2.46,False,1.0,0.999999999999997,GRID,3599477.3684210517,1.0,False,188.49898476493982,0.00020000639908111459,199982.89295472208,2.9103830456733704e-11,299983.62235492095,0.0001,293.15,-1.003240258882567e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5216583635621754,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,247,2.46,2.47,False,1.0,0.9999999999999976,GRID,3599482.3684210517,1.0,False,188.49903552669284,0.0002000061421057542,199983.62235492095,0.0,299984.3214289285,0.0001,293.15,-8.886149737148027e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5217444608206445,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,248,2.47,2.48,False,1.0,0.999999999999998,GRID,3599487.3684210517,1.0,False,188.49908375035818,0.0002000058949070641,199984.32142892852,0.0,299984.991340898,0.0001,293.15,9.97226033845734e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5218305425651532,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,249,2.48,2.49,False,1.0,0.9999999999999984,GRID,3599492.3684210517,1.0,False,188.49912956284027,0.00020000565717230058,199984.99134089798,0.0,299985.63337139785,0.0001,293.15,-1.2339586275488199e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5219166087985,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,250,2.49,2.5,False,1.0,0.9999999999999988,GRID,3599497.3684210517,1.0,False,188.49917308469824,0.00020000542851704713,199985.63337139785,0.0,299986.2486263737,0.0001,293.15,-8.956568315789301e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.522002659523483,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,251,2.5,2.5100000000000002,False,1.0,0.999999999999999,GRID,3599502.3684210517,1.0,False,188.49921443046333,0.00020000520863140288,199986.24862637374,2.9103830456733704e-11,299986.83815356344,0.0001,293.15,-9.891734751179345e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5220886947428999,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,252,2.5100000000000002,2.52,False,1.0,0.9999999999999992,GRID,3599507.3684210517,1.0,False,188.49925370894016,0.0002000049972224163,199986.83815356347,2.9103830456733704e-11,299987.4029424973,0.0001,293.15,-2.7509228077038882e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5221747144595476,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,253,2.52,2.5300000000000002,False,1.0,0.9999999999999993,GRID,3599512.3684210517,1.0,False,188.49929102349316,0.00020000479401469323,199987.40294249725,-2.9103830456733704e-11,299987.94404091313,0.0001,293.15,2.5919623976588296e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5222607186762226,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,254,2.5300000000000002,2.54,False,1.0,0.9999999999999994,GRID,3599517.3684210517,1.0,False,188.4993264723185,0.0002000045986927675,199987.9440409131,-2.9103830456733704e-11,299988.46238013357,0.0001,293.15,7.182920219991734e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5223467073957212,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,255,2.54,2.5500000000000003,False,1.0,0.9999999999999996,GRID,3599522.3684210517,1.0,False,188.49936014870258,0.00020000441098895917,199988.46238013357,0.0,299988.9589496888,0.0001,293.15,1.2300969541985988e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5224326806208388,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,256,2.5500000000000003,2.56,False,1.0,0.9999999999999997,GRID,3599527.3684210517,1.0,False,188.49939214126744,0.00020000423059658582,199988.9589496888,-2.9103830456733704e-11,299989.4346226938,0.0001,293.15,-1.7486079370476697e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5225186383543704,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,257,2.56,2.57,False,1.0,0.9999999999999998,GRID,3599532.3684210517,1.0,False,188.49942253420406,0.00020000405725776734,199989.43462269375,-5.820766091346741e-11,299989.8902140558,0.0001,293.15,3.2350005866420115e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5226045805991106,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,258,2.57,2.58,False,1.0,0.9999999999999998,GRID,3599537.3684210517,1.0,False,188.49945140749386,0.00020000389073479257,199989.89021405578,0.0,299990.326538682,0.0001,293.15,9.729274227619176e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5226905073578535,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,259,2.58,2.59,False,1.0,0.9999999999999998,GRID,3599542.3684210517,1.0,False,188.49947883711917,0.0002000037307814635,199990.32653868198,0.0,299990.74446968734,0.0001,293.15,-7.348735335499732e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5227764186333924,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,260,2.59,2.6,False,1.0,0.9999999999999998,GRID,3599547.3684210517,1.0,False,188.49950489526321,0.0002000035771144156,199990.74446968734,0.0,299991.1447055638,0.0001,293.15,4.410489822692077e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5228623144285205,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,261,2.6,2.61,False,1.0,0.9999999999999998,GRID,3599552.3684210517,1.0,False,188.49952965050005,0.00020000342952993457,199991.14470556384,5.820766091346741e-11,299991.52794480324,0.0001,293.15,7.727438578338851e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5229481947460303,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,262,2.61,2.62,False,1.0,0.9999999999999998,GRID,3599557.3684210517,1.0,False,188.49955316797505,0.0002000032878170295,199991.52794480324,0.0,299991.89500231296,0.0001,293.15,-8.343214021134259e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5230340595887137,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,263,2.62,2.63,False,1.0,0.9999999999999998,GRID,3599562.3684210517,1.0,False,188.4995755095763,0.00020000315169958985,199991.89500231296,0.0,299992.24646016955,0.0001,293.15,-6.876268483652631e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5231199089593624,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,264,2.63,2.64,False,1.0,0.9999999999999998,GRID,3599567.3684210517,1.0,False,188.49959673409748,0.00020000302101135114,199992.24646016955,0.0,299992.58290044963,0.0001,293.15,7.555247172238882e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5232057428607674,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,265,2.64,2.65,False,1.0,0.9999999999999998,GRID,3599572.3684210517,1.0,False,188.4996168973926,0.0002000028955798103,199992.58290044966,2.9103830456733704e-11,299992.9050216451,0.0001,293.15,6.450778322962729e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.523291561295719,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,266,2.65,2.66,False,1.0,0.9999999999999998,GRID,3599577.3684210517,1.0,False,188.49963605252296,0.00020000277516833053,199992.90502164513,0.0,299993.21340583265,0.0001,293.15,7.816638075735949e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5233773642670073,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,267,2.66,2.67,False,1.0,0.9999999999999998,GRID,3599582.3684210517,1.0,False,188.49965424989682,0.00020000265959285135,199993.21340583265,0.0,299993.5086350888,0.0001,293.15,6.901838822682906e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5234631517774219,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,268,2.67,2.68,False,1.0,0.9999999999999998,GRID,3599587.3684210517,1.0,False,188.49967153740198,0.00020000254866396313,199993.50863508877,-2.9103830456733704e-11,299993.7912914902,0.0001,293.15,-1.098098868781854e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5235489238297516,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,269,2.68,2.69,False,1.0,0.9999999999999998,GRID,3599592.3684210517,1.0,False,188.49968796053187,0.00020000244218717475,199993.79129149023,2.9103830456733704e-11,299994.0618406981,0.0001,293.15,2.8266717091949586e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.523634680426785,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,270,2.69,2.7,False,1.0,0.9999999999999998,GRID,3599597.3684210517,1.0,False,188.4997035625053,0.0002000023400213747,199994.0618406981,-2.9103830456733704e-11,299994.3208647892,0.0001,293.15,-8.92841193773225e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.52372042157131,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,271,2.7,2.71,False,1.0,0.9999999999999998,GRID,3599602.3684210517,1.0,False,188.49971838438003,0.00020000224196265826,199994.32086478922,2.9103830456733704e-11,299994.56871300936,0.0001,293.15,6.417501843523466e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5238061472661142,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,272,2.71,2.72,False,1.0,0.9999999999999998,GRID,3599607.3684210517,1.0,False,188.49973246516103,0.00020000214791917817,199994.5687130094,2.9103830456733704e-11,299994.80596743524,0.0001,293.15,-1.530571177609423e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5238918575139845,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,273,2.72,2.73,False,1.0,0.9999999999999998,GRID,3599612.3684210517,1.0,False,188.49974584190298,0.00020000205767853405,199994.80596743527,2.9103830456733704e-11,299995.0329773128,0.0001,293.15,9.923263924981052e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5239775523177074,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,274,2.73,2.74,False,1.0,0.9999999999999998,GRID,3599617.3684210517,1.0,False,188.49975854980784,0.00020000197114080777,199995.03297731277,-2.9103830456733704e-11,299995.25032471865,0.0001,293.15,-9.696685766622819e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5240632316800689,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,275,2.74,2.75,False,1.0,0.9999999999999998,GRID,3599622.3684210517,1.0,False,188.49977062231744,0.0002000018880859317,199995.25032471863,-2.9103830456733704e-11,299995.45824248344,0.0001,293.15,6.093943134400445e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5241488956038544,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,276,2.75,2.7600000000000002,False,1.0,0.9999999999999998,GRID,3599627.3684210517,1.0,False,188.49978209120158,0.0002000018084649109,199995.45824248347,2.9103830456733704e-11,299995.65719626844,0.0001,293.15,7.91076628574165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5242345440918488,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,277,2.7600000000000002,2.77,False,1.0,0.9999999999999998,GRID,3599632.3684210517,1.0,False,188.4997929866415,0.00020000173210896508,199995.65719626847,2.9103830456733704e-11,299995.84765173495,0.0001,293.15,-8.262325724852216e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5243201771468367,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,278,2.77,2.7800000000000002,False,1.0,0.9999999999999998,GRID,3599637.3684210517,1.0,False,188.49980333730943,0.00020000165884611148,199995.84765173495,0.0,299996.0298417136,0.0001,293.15,1.2568149374949571e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.524405794771602,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,279,2.7800000000000002,2.79,False,1.0,0.9999999999999998,GRID,3599642.3684210517,1.0,False,188.49981317044396,0.00020000158861773905,199996.0298417136,0.0,299996.20417365804,0.0001,293.15,-1.0797869488726102e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5244913969689281,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,280,2.79,2.8000000000000003,False,1.0,0.9999999999999998,GRID,3599647.3684210517,1.0,False,188.49982251192176,0.00020000152127503583,199996.20417365804,0.0,299996.37093860656,0.0001,293.15,5.067621967672023e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5245769837415981,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,281,2.8000000000000003,2.81,False,1.0,0.9999999999999998,GRID,3599652.3684210517,1.0,False,188.49983138632567,0.00020000145672465118,199996.37093860653,-2.9103830456733704e-11,299996.5305440128,0.0001,293.15,-6.554797075130737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5246625550923943,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,282,2.81,2.82,False,1.0,0.9999999999999998,GRID,3599657.3684210517,1.0,False,188.4998398170094,0.00020000139481241887,199996.53054401278,0.0,299996.6831644997,0.0001,293.15,8.20430715552233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5247481110240988,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,283,2.82,2.83,False,1.0,0.9999999999999998,GRID,3599662.3684210517,1.0,False,188.4998478261589,0.00020000133549810895,199996.68316449967,-2.9103830456733704e-11,299996.82920752093,0.0001,293.15,3.39238419256967e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5248336515394929,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,284,2.83,2.84,False,1.0,0.9999999999999998,GRID,3599667.3684210517,1.0,False,188.49985543485096,0.00020000127862272293,199996.82920752093,0.0,299996.9689641148,0.0001,293.15,-9.912115334251724e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5249191766413576,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,285,2.84,2.85,False,1.0,0.9999999999999998,GRID,3599672.3684210517,1.0,False,188.49986266310842,0.00020000122408323314,199996.96896411476,-2.9103830456733704e-11,299997.10260890424,0.0001,293.15,-1.1700813278360745e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5250046863324732,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,286,2.85,2.86,False,1.0,0.9999999999999998,GRID,3599677.3684210517,1.0,False,188.499869529953,0.00020000117183269456,199997.1026089042,-2.9103830456733704e-11,299997.2304329276,0.0001,293.15,1.357634257834937e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5250901806156199,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,287,2.86,2.87,False,1.0,0.9999999999999998,GRID,3599682.3684210517,1.0,False,188.49987605345535,0.0002000011217639364,199997.2304329276,0.0,299997.3526690155,0.0001,293.15,7.076702505243171e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5251756594935769,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,288,2.87,2.88,False,1.0,0.9999999999999998,GRID,3599687.3684210517,1.0,False,188.49988225078258,0.0002000010737969743,199997.35266901553,0.0,299997.46966641396,0.0001,293.15,-9.842013976806968e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5252611229691233,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,289,2.88,2.89,False,1.0,0.9999999999999998,GRID,3599692.3684210517,1.0,False,188.49988813824345,0.00020000102779179485,199997.46966641396,0.0,299997.58154153824,0.0001,293.15,-4.814597917393646e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5253465710450375,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,290,2.89,2.9,False,1.0,0.9999999999999998,GRID,3599697.3684210517,1.0,False,188.49989373133127,0.00020000098372306883,199997.58154153824,0.0,299997.688527219,0.0001,293.15,-2.541558538061866e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5254320037240973,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,291,2.9,2.91,False,1.0,0.9999999999999998,GRID,3599702.3684210517,1.0,False,188.4998990447647,0.0002000009415056158,199997.688527219,0.0,299997.7908562869,0.0001,293.15,-5.038853633390697e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5255174210090803,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,292,2.91,2.92,False,1.0,0.9999999999999998,GRID,3599707.3684210517,1.0,False,188.49990409252646,0.00020000090105269335,199997.7908562869,2.9103830456733704e-11,299997.8886451572,0.0001,293.15,9.527080513382086e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5256028229027633,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,293,2.92,2.93,False,1.0,0.9999999999999998,GRID,3599712.3684210517,1.0,False,188.49990888790015,0.00020000086233428315,199997.88864515722,0.0,299997.98224307597,0.0001,293.15,-7.456298133179453e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5256882094079228,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,294,2.93,2.94,False,1.0,0.9999999999999998,GRID,3599717.3684210517,1.0,False,188.49991344350514,0.00020000082520254213,199997.98224307597,0.0,299998.0717082508,0.0001,293.15,4.4920257292387846e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5257735805273347,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,295,2.94,2.95,False,1.0,0.9999999999999998,GRID,3599722.3684210517,1.0,False,188.49991777132988,0.0002000007896538071,199998.07170825082,2.9103830456733704e-11,299998.1572153047,0.0001,293.15,9.050771135159809e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5258589362637744,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,296,2.95,2.96,False,1.0,0.9999999999999998,GRID,3599727.3684210517,1.0,False,188.49992188276337,0.00020000075562493524,199998.15721530467,0.0,299998.2390552759,0.0001,293.15,-7.021275992255087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5259442766200169,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,297,2.96,2.97,False,1.0,0.9999999999999998,GRID,3599732.3684210517,1.0,False,188.4999257886252,0.00020000072299336787,199998.2390552759,-2.9103830456733704e-11,299998.3172863722,0.0001,293.15,-2.71743571655184e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5260296015988365,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,298,2.97,2.98,False,1.0,0.9999999999999998,GRID,3599737.3684210517,1.0,False,188.49992949919394,0.00020000069175181312,199998.31728637218,0.0,299998.3920250088,0.0001,293.15,9.66576465134139e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5261149112030072,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,299,2.98,2.99,False,1.0,0.9999999999999998,GRID,3599742.3684210517,1.0,False,188.49993302423425,0.00020000066186278486,199998.39202500877,-2.9103830456733704e-11,299998.4635040164,0.0001,293.15,5.306246197640871e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5262002054353024,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,300,2.99,3.0,False,1.0,0.9999999999999998,GRID,3599747.3684210517,1.0,False,188.49993637302254,0.00020000063322955333,199998.4635040164,0.0,299998.5318398103,0.0001,293.15,5.937699187581845e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5262854842984951,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,301,3.0,3.0100000000000002,False,1.0,0.9999999999999998,GRID,3599752.3684210517,1.0,False,188.4999395543714,0.000200000605812612,199998.5318398103,0.0,299998.5972070135,0.0001,293.15,-1.349588865142356e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5263707477953575,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,302,3.0100000000000002,3.02,False,1.0,0.9999999999999998,GRID,3599757.3684210517,1.0,False,188.4999425766528,0.00020000057954241548,199998.59720701352,0.0,299998.6596638337,0.0001,293.15,5.740954293984222e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5264559959286618,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,303,3.02,3.0300000000000002,False,1.0,0.9999999999999998,GRID,3599762.3684210517,1.0,False,188.49994544782018,0.00020000055440673773,199998.65966383365,-2.9103830456733704e-11,299998.7193848938,0.0001,293.15,2.930888913727543e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5265412287011791,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,304,3.0300000000000002,3.04,False,1.0,0.9999999999999998,GRID,3599767.3684210517,1.0,False,188.49994817542918,0.000200000530334301,199998.71938489377,0.0,299998.77648660913,0.0001,293.15,5.668931957967149e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5266264461156807,293.15,0.0,0.0
