scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,NO_CONNECTION,305,3.04,3.0500000000000003,False,1.0,0.9999999999999998,GRID,3599772.3684210517,1.0,False,188.49995076665772,0.00020000050728212989,199998.7764866091,-2.9103830456733704e-11,299998.8310271874,0.0001,293.15,9.56970653978826e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5267116481749367,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,306,3.0500000000000003,3.06,False,1.0,0.9999999999999998,GRID,3599777.3684210517,1.0,False,188.49995322832484,0.00020000048523559095,199998.8310271874,0.0,299998.8831812516,0.0001,293.15,5.63681584048082e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.526796834881717,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,307,3.06,3.0700000000000003,False,1.0,0.9999999999999998,GRID,3599782.3684210517,1.0,False,188.4999555669086,0.00020000046412111967,199998.8831812516,0.0,299998.933065217,0.0001,293.15,-9.079689636870397e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5268820062387912,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,308,3.0700000000000003,3.08,False,1.0,0.9999999999999998,GRID,3599787.3684210517,1.0,False,188.49995778856317,0.00020000044389356818,199998.933065217,0.0,299998.9807372913,0.0001,293.15,8.343677745248596e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5269671622489281,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,309,3.08,3.09,False,1.0,0.9999999999999998,GRID,3599792.3684210517,1.0,False,188.499959899135,0.00020000042453623913,199998.98073729128,0.0,299999.0263138898,0.0001,293.15,-1.5267567429495943e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5270523029148962,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,310,3.09,3.1,False,1.0,0.9999999999999998,GRID,3599797.3684210517,1.0,False,188.49996190417826,0.00020000040600271117,199999.02631388977,0.0,299999.0699114278,0.0001,293.15,-9.037632171501093e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5271374282394634,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,311,3.1,3.11,False,1.0,0.9999999999999998,GRID,3599802.3684210517,1.0,False,188.49996380896934,0.00020000038824597363,199999.0699114278,0.0,299999.11152990535,0.0001,293.15,1.1146989093483605e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5272225382253971,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,312,3.11,3.12,False,1.0,0.9999999999999998,GRID,3599807.3684210517,1.0,False,188.49996561852086,0.00020000037127666345,199999.11152990532,-2.9103830456733704e-11,299999.15128573775,0.0001,293.15,5.171464878507129e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5273076328754641,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,313,3.12,3.13,False,1.0,0.9999999999999998,GRID,3599812.3684210517,1.0,False,188.49996733759482,0.00020000035504667835,199999.15128573778,2.9103830456733704e-11,299999.189353548,0.0001,293.15,-9.863004060391533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.527392712192431,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,314,3.13,3.14,False,1.0,0.9999999999999998,GRID,3599817.3684210517,1.0,False,188.4999689707151,0.00020000033947830688,199999.189353548,0.0,299999.2256751284,0.0001,293.15,2.0913448002446033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5274777761790636,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,315,3.14,3.15,False,1.0,0.9999999999999998,GRID,3599822.3684210517,1.0,False,188.49997052217932,0.0002000003246097726,199999.2256751284,0.0,299999.2603668943,0.0001,293.15,5.910073683701139e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5275628248381273,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,316,3.15,3.16,False,1.0,0.9999999999999998,GRID,3599827.3684210517,1.0,False,188.49997199607037,0.00020000031039153207,199999.2603668943,0.0,299999.293545261,0.0001,293.15,5.156713001484861e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5276478581723871,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,317,3.16,3.17,False,1.0,0.9999999999999998,GRID,3599832.3684210517,1.0,False,188.49997339626685,0.00020000029677360814,199999.29354526105,2.9103830456733704e-11,299999.32521022856,0.0001,293.15,8.691431163101202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5277328761846074,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,318,3.17,3.18,False,1.0,0.9999999999999998,GRID,3599837.3684210517,1.0,False,188.4999747264535,0.00020000028376382015,199999.32521022853,-2.9103830456733704e-11,299999.35547821224,0.0001,293.15,6.650405269883823e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.527817878877552,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,319,3.18,3.19,False,1.0,0.9999999999999998,GRID,3599842.3684210517,1.0,False,188.49997599013082,0.00020000027131138854,199999.35547821224,0.0,299999.3844656274,0.0001,293.15,-6.697278522776473e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5279028662539845,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,320,3.19,3.2,False,1.0,0.9999999999999998,GRID,3599847.3684210517,1.0,False,188.4999771906243,0.00020000025936516282,199999.38446562737,0.0,299999.41217247397,0.0001,293.15,-8.58006061490109e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5279878383166677,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,321,3.2,3.21,False,1.0,0.9999999999999998,GRID,3599852.3684210517,1.0,False,188.49997833109308,0.0002000002479318466,199999.41217247397,0.0,299999.438598752,0.0001,293.15,1.0690950783074085e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5280727950683641,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,322,3.21,3.22,False,1.0,0.9999999999999998,GRID,3599857.3684210517,1.0,False,188.49997941453842,0.00020000023701780882,199999.438598752,-2.9103830456733704e-11,299999.46386087686,0.0001,293.15,-1.5512634959131005e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5281577365118355,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,323,3.22,3.23,False,1.0,0.9999999999999998,GRID,3599862.3684210517,1.0,False,188.4999804438115,0.00020000022657089213,199999.46386087686,0.0,299999.4879588485,0.0001,293.15,6.320355225514937e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5282426626498434,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,324,3.23,3.24,False,1.0,0.9999999999999998,GRID,3599867.3684210517,1.0,False,188.49998142162093,0.00020000021659684434,199999.48795884848,0.0,299999.5110090822,0.0001,293.15,8.762879311064312e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5283275734851488,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,325,3.24,3.25,False,1.0,0.9999999999999998,GRID,3599872.3684210517,1.0,False,188.49998235053988,0.00020000020704291822,199999.5110090822,0.0,299999.533011578,0.0001,293.15,4.872127039919476e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.528412469020512,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,326,3.25,3.2600000000000002,False,1.0,0.9999999999999998,GRID,3599877.3684210517,1.0,False,188.4999832330129,0.00020000019791430114,199999.53301157802,0.0,299999.5540827513,0.0001,293.15,-5.505395136084833e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.528497349258693,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,327,3.2600000000000002,3.27,False,1.0,0.9999999999999998,GRID,3599882.3684210517,1.0,False,188.49998407136226,0.00020000018915771356,199999.55408275127,0.0,299999.57422260195,0.0001,293.15,-7.506009339465797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5285822142024511,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,328,3.27,3.2800000000000002,False,1.0,0.9999999999999998,GRID,3599887.3684210517,1.0,False,188.49998486779415,0.000200000180777837,199999.57422260195,0.0,299999.59343113005,0.0001,293.15,-1.0829006690929087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5286670638545454,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,329,3.2800000000000002,3.29,False,1.0,0.9999999999999998,GRID,3599892.3684210517,1.0,False,188.49998562440445,0.00020000017277911896,199999.59343113005,0.0,299999.61176654324,0.0001,293.15,1.8758358039627422e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5287518982177343,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,330,3.29,3.3000000000000003,False,1.0,0.9999999999999998,GRID,3599897.3684210517,1.0,False,188.49998634318422,0.0002000001651366808,199999.61176654324,0.0,299999.6292870492,0.0001,293.15,8.303750048674428e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5288367172947757,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,331,3.3000000000000003,3.31,False,1.0,0.9999999999999998,GRID,3599902.3684210517,1.0,False,188.499987026025,0.00020000015782543264,199999.6292870492,2.9103830456733704e-11,299999.6460508555,0.0001,293.15,-4.761219895990877e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5289215210884269,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,332,3.31,3.3200000000000003,False,1.0,0.9999999999999998,GRID,3599907.3684210517,1.0,False,188.49998767472374,0.00020000015082008383,199999.64605085552,0.0,299999.6619997546,0.0001,293.15,8.422247263755346e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5290063096014451,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,333,3.3200000000000003,3.33,False,1.0,0.9999999999999998,GRID,3599912.3684210517,1.0,False,188.49998829098755,0.00020000014415336073,199999.66199975467,5.820766091346741e-11,299999.67725016177,0.0001,293.15,5.201366540165967e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5290910828365866,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,334,3.33,3.34,False,1.0,0.9999999999999998,GRID,3599917.3684210517,1.0,False,188.49998887643818,0.00020000013777049714,199999.67725016177,0.0,299999.691802077,0.0001,293.15,8.311540746017837e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5291758407966073,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,335,3.34,3.35,False,1.0,0.9999999999999998,GRID,3599922.3684210517,1.0,False,188.49998943261627,0.00020000013167476233,199999.691802077,0.0,299999.7057719156,0.0001,293.15,-6.079678698412452e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5292605834842627,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,336,3.35,3.36,False,1.0,0.9999999999999998,GRID,3599927.3684210517,1.0,False,188.49998996098546,0.0002000001258110546,199999.70577191561,0.0,299999.7190432623,0.0001,293.15,8.624896754910102e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5293453109023079,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,337,3.36,3.37,False,1.0,0.9999999999999998,GRID,3599932.3684210517,1.0,False,188.49999046293618,0.000200000120240532,199999.7190432623,0.0,299999.7317325324,0.0001,293.15,5.888642226831325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5294300230534971,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,338,3.37,3.38,False,1.0,0.9999999999999998,GRID,3599937.3684210517,1.0,False,188.49999093978937,0.00020000011490779013,199999.73173253238,0.0,299999.74383972585,0.0001,293.15,8.44057796746392e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5295147199405843,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,339,3.38,3.39,False,1.0,0.9999999999999998,GRID,3599942.3684210517,1.0,False,188.4999913927999,0.00020000010981549172,199999.7438397259,5.820766091346741e-11,299999.75548125803,0.0001,293.15,-7.557809494343135e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.529599401566323,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,340,3.39,3.4,False,1.0,0.9999999999999998,GRID,3599947.3684210517,1.0,False,188.49999182315992,0.0002000001049079591,199999.75548125798,-5.820766091346741e-11,299999.7665407136,0.0001,293.15,4.484908158828277e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5296840679334662,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,341,3.4,3.41,False,1.0,0.9999999999999998,GRID,3599952.3684210517,1.0,False,188.49999223200192,0.00020000010024580285,199999.76654071364,2.9103830456733704e-11,299999.7771345079,0.0001,293.15,-1.9733682244706843e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5297687190447663,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,342,3.41,3.42,False,1.0,0.9999999999999998,GRID,3599957.3684210517,1.0,False,188.49999262040183,0.00020000009577309866,199999.77713450792,2.9103830456733704e-11,299999.7872626409,0.0001,293.15,-4.2088176856452144e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5298533549029752,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,343,3.42,3.43,False,1.0,0.9999999999999998,GRID,3599962.3684210517,1.0,False,188.49999298938172,0.00020000009149201534,199999.78726264092,2.9103830456733704e-11,299999.7969251126,0.0001,293.15,-2.1997521154877148e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5299379755108446,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,344,3.43,3.44,False,1.0,0.9999999999999998,GRID,3599967.3684210517,1.0,False,188.49999333991263,0.00020000008740461348,199999.79692511258,-2.9103830456733704e-11,299999.80612192303,0.0001,293.15,4.0744346969673195e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5300225808711253,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,345,3.44,3.45,False,1.0,0.9999999999999998,GRID,3599972.3684210517,1.0,False,188.49999367291701,0.00020000008351285048,199999.80612192303,0.0,299999.8149694875,0.0001,293.15,-9.231824403240309e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5301071709865678,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,346,3.45,3.46,False,1.0,0.9999999999999998,GRID,3599977.3684210517,1.0,False,188.49999398927116,0.00020000007976037827,199999.8149694875,0.0,299999.82335139066,0.0001,293.15,4.466195008224753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530191745859922,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,347,3.46,3.47,False,1.0,0.9999999999999998,GRID,3599982.3684210517,1.0,False,188.4999942898076,0.0002000000762071712,199999.82335139063,-2.9103830456733704e-11,299999.83138404787,0.0001,293.15,-1.3799685894857983e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5302763054939374,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,348,3.47,3.48,False,1.0,0.9999999999999998,GRID,3599987.3684210517,1.0,False,188.49999457531723,0.0002000000727966998,199999.83138404784,-2.9103830456733704e-11,299999.8390674591,0.0001,293.15,-4.0525457122021105e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5303608498913631,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,349,3.48,3.49,False,1.0,0.9999999999999998,GRID,3599992.3684210517,1.0,False,188.49999484655137,0.0002000000695305585,199999.83906745916,5.820766091346741e-11,299999.8464016244,0.0001,293.15,-3.535591811725327e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5304453790549476,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,350,3.49,3.5,False,1.0,0.9999999999999998,GRID,3599997.3684210517,1.0,False,188.4999951042238,0.00020000006641026196,199999.84640162432,-5.820766091346741e-11,299999.8533865437,0.0001,293.15,1.860391452436317e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5305298929874388,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,351,3.5,3.5100000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999534901264,0.000200000063437249,199999.85338654366,-2.9103830456733704e-11,299999.86002221704,0.0001,293.15,7.126736012311377e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5306143916915842,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,352,3.5100000000000002,3.52,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999558156202,0.00020000006061288668,199999.86002221704,0.0,299999.86642505974,0.0001,293.15,-6.564971981835969e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5306988751701307,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,353,3.52,3.5300000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999958024839,0.00020000005788026588,199999.8664250597,-2.9103830456733704e-11,299999.87247865647,0.0001,293.15,5.690029382995163e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530783343425825,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,354,3.5300000000000002,3.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999960123597,0.00020000005529882803,199999.87247865647,0.0,299999.87829942256,0.0001,293.15,-2.662050809822125e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530867796461413,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,355,3.54,3.5500000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999621174172,0.00020000005281153743,199999.8782994226,2.9103830456733704e-11,299999.883887358,0.0001,293.15,-8.908505351587233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5309522342796402,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,356,3.5500000000000003,3.56,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999640115462,0.0002000000504195075,199999.88388735804,2.9103830456733704e-11,299999.88918425515,0.0001,293.15,-1.1056294931238387e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5310366568832516,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,357,3.56,3.5700000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999965810969,0.0002000000481528999,199999.88918425512,-2.9103830456733704e-11,299999.89424832165,0.0001,293.15,-2.5259093102726564e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5311210642749918,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,358,3.5700000000000003,3.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999675204205,0.00020000004598361553,199999.89424832162,-2.9103830456733704e-11,299999.8990795575,0.0001,293.15,-1.8088035355548615e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5312054564576048,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,359,3.58,3.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999691443995,0.00020000004391260894,199999.8990795575,0.0,299999.9036779627,0.0001,293.15,1.0552332824816382e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.531289833433834,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,360,3.59,3.6,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999706871796,0.00020000004194078717,199999.90367796272,0.0,299999.90810174495,0.0001,293.15,-5.857298955753997e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5313741952064225,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,361,3.6,3.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999721528206,0.00020000004003990776,199999.90810174498,2.9103830456733704e-11,299999.91229269654,0.0001,293.15,7.452776948097988e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5314585417781129,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,362,3.61,3.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999735451797,0.00020000003823989314,199999.9122926965,-2.9103830456733704e-11,299999.9162508175,0.0001,293.15,9.520655536729718e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5315428731516473,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,363,3.62,3.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999748679207,0.00020000003654152074,199999.91625081748,0.0,299999.9200925231,0.0001,293.15,-3.3885322282476233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.531627189329767,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,364,3.63,3.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999761245246,0.00020000003488732158,199999.92009252307,-2.9103830456733704e-11,299999.9237013981,0.0001,293.15,8.5912300711033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5317114903152134,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,365,3.64,3.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999773182984,0.00020000003333620504,199999.92370139807,0.0,299999.92719385773,0.0001,293.15,-1.0991693395311522e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5317957761107267,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,366,3.65,3.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999784523834,0.00020000003183063013,199999.9271938577,-2.9103830456733704e-11,299999.93056990206,0.0001,293.15,-9.752075633574034e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5318800467190472,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,367,3.66,3.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999795297643,0.0002000000303712301,199999.93056990206,0.0,299999.93371311575,0.0001,293.15,6.503984270643831e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5319643021429143,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,368,3.67,3.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999980553276,0.0002000000290168143,199999.93371311578,2.9103830456733704e-11,299999.9367399141,0.0001,293.15,1.1088988288807598e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5320485423850673,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,369,3.68,3.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999815256123,0.0002000000277097466,199999.93673991412,0.0,299999.93965029716,0.0001,293.15,-3.2306290617938743e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5321327674482446,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,370,3.69,3.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999824493318,0.00020000002645057,199999.93965029714,-2.9103830456733704e-11,299999.9424442649,0.0001,293.15,-6.509169445849785e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5322169773351842,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,371,3.7,3.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999833268652,0.00020000002523980022,199999.9424442649,0.0,299999.9451218173,0.0001,293.15,-8.721564638027058e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5323011720486239,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,372,3.71,3.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999984160522,0.00020000002407792746,199999.9451218173,0.0,299999.9476829544,0.0001,293.15,-9.862913366879766e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5323853515913007,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,373,3.72,3.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999849524957,0.00020000002296541715,199999.94768295437,0.0,299999.95012767613,0.0001,293.15,-9.928560881430885e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5324695159659513,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,374,3.73,3.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999985704871,0.00020000002190271161,199999.95012767613,0.0,299999.95245598257,0.0001,293.15,-8.914084043392554e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5325536651753116,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,375,3.74,3.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999864196275,0.00020000002089023093,199999.9524559826,2.9103830456733704e-11,299999.9546678737,0.0001,293.15,-6.815282111447348e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5326377992221173,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,376,3.75,3.7600000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999987098646,0.00020000001992837434,199999.95466787365,-2.9103830456733704e-11,299999.9567633495,0.0001,293.15,-3.6281626466204265e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5327219181091035,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,377,3.7600000000000002,3.77,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999877437136,0.00020000001901752088,199999.95676334944,-2.9103830456733704e-11,299999.95874240994,0.0001,293.15,6.510648574084281e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5328060218390049,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,378,3.77,3.7800000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999988356528,0.00020000001815803092,199999.95874240994,0.0,299999.9606050551,0.0001,293.15,6.0260037465596e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5328901104145557,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,379,3.7800000000000002,3.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999889387016,0.00020000001735024657,199999.96060505512,2.9103830456733704e-11,299999.9624094926,0.0001,293.15,5.67505092398393e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5329741838384894,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,380,3.79,3.8000000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999894917664,0.00020000001656538913,199999.96240949258,0.0,299999.96409751475,0.0001,293.15,7.561884105000717e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533058242113539,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,381,3.8000000000000003,3.81,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999990017178,0.00020000001583287132,199999.96409751475,0.0,299999.96572732925,0.0001,293.15,3.729165717544749e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5331422852424375,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,382,3.81,3.8200000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999905163193,0.00020000001512388268,199999.96572732925,0.0,299999.9672989361,0.0001,293.15,4.2277734048008095e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5332263132279167,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,383,3.8200000000000003,3.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999909905034,0.00020000001443870193,199999.96729893616,5.820766091346741e-11,299999.9687541276,0.0001,293.15,9.578076585982018e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5333103260727085,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,384,3.83,3.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999991440978,0.00020000001380669766,199999.96875412765,2.9103830456733704e-11,299999.9701511115,0.0001,293.15,7.914646710368753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533394323779544,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,385,3.84,3.85,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999918689292,0.00020000001319901768,199999.97015111145,-2.9103830456733704e-11,299999.97154809535,0.0001,293.15,-5.147072422136503e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5334783063511539,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,386,3.85,3.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999922754827,0.00020000001258679707,199999.97154809535,0.0,299999.9728286639,0.0001,293.15,5.610943128305997e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5335622737902683,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,387,3.86,3.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999926617085,0.00020000001202847057,199999.97282866386,-2.9103830456733704e-11,299999.9741092324,0.0001,293.15,-6.375164507627444e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533646226099617,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,388,3.87,3.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999993028623,0.00020000001146604617,199999.97410923243,0.0,299999.97527338564,0.0001,293.15,5.462889743432912e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533730163281929,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,389,3.88,3.89,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999993377192,0.00020000001095793647,199999.97527338564,0.0,299999.97643753886,0.0001,293.15,-5.438973300605026e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5338140853399332,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,390,3.89,3.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999937083325,0.00020000001044612846,199999.97643753883,-2.9103830456733704e-11,299999.97748527676,0.0001,293.15,7.487321369457561e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5338979922763578,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,391,3.9,3.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999994022916,0.0002000000099890146,199999.97748527682,5.820766091346741e-11,299999.97853301466,0.0001,293.15,-2.322506683499751e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5339818840939304,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,392,3.91,3.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999943217702,0.00020000000952856303,199999.97853301468,2.9103830456733704e-11,299999.9795225449,0.0001,293.15,-2.3314122984606534e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5340657607953784,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,393,3.92,3.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999946056818,0.0002000000090940444,199999.97952254495,5.820766091346741e-11,299999.9805120751,0.0001,293.15,-9.525978725451204e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5341496223834283,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,394,3.93,3.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999948753975,0.00020000000865651348,199999.98051207507,-5.820766091346741e-11,299999.9814433977,0.0001,293.15,-6.91636875267514e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5342334688608066,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,395,3.94,3.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999951316278,0.00020000000824522464,199999.98144339767,-2.9103830456733704e-11,299999.98225830495,0.0001,293.15,8.179270943268325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5343173002302388,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,396,3.95,3.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999953750464,0.00020000000788942483,199999.98225830492,-2.9103830456733704e-11,299999.9830732122,0.0001,293.15,5.467366088942311e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5344011164944503,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,397,3.96,3.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999995606294,0.00020000000753104231,199999.98307321218,-2.9103830456733704e-11,299999.98388811946,0.0001,293.15,-7.111624776481183e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5344849176561658,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,398,3.97,3.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999958259792,0.0002000000071702063,199999.98388811946,0.0,299999.9845866114,0.0001,293.15,9.070619819487302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5345687037181096,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,399,3.98,3.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999960346804,0.00020000000686524707,199999.9845866114,0.0,299999.9852851033,0.0001,293.15,2.528567898682835e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5346524746830055,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,400,3.99,4.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999962329463,0.00020000000655807343,199999.98528510332,0.0,299999.98598359525,0.0001,293.15,-4.0356281738682913e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5347362305535767,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,401,4.0,4.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999996421299,0.00020000000624879622,199999.98598359528,2.9103830456733704e-11,299999.9866238795,0.0001,293.15,1.3117105979957432e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5348199713325461,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,402,4.01,4.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999996600234,0.0002000000059666244,199999.9866238795,-2.9103830456733704e-11,299999.9872641638,0.0001,293.15,-4.71142901710582e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.534903697022636,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,403,4.0200000000000005,4.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999967702223,0.00020000000568255405,199999.9872641638,0.0,299999.9878462404,0.0001,293.15,1.179016574041202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.534987407626568,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,404,4.03,4.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999996931711,0.00020000000542578394,199999.9878462404,0.0,299999.988428317,0.0001,293.15,-4.2990675038975865e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5350711031470637,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,405,4.04,4.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999970851255,0.00020000000516730044,199999.98842831698,-2.9103830456733704e-11,299999.9890103936,0.0001,293.15,-9.794285635343978e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5351547835868439,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,406,4.05,4.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999972308692,0.00020000000490718917,199999.98901039362,0.0,299999.9894760549,0.0001,293.15,8.559359633824452e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5352384489486288,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,407,4.0600000000000005,4.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999973693258,0.00020000000470373925,199999.9894760549,0.0,299999.9899417162,0.0001,293.15,4.196554079715848e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5353220992351383,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,408,4.07,4.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999975008595,0.00020000000449882024,199999.9899417162,0.0,299999.9904073775,0.0001,293.15,-1.8094241382993397e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5354057344490918,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,409,4.08,4.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999976258164,0.0002000000042925057,199999.99040737742,-5.820766091346741e-11,299999.99087303877,0.0001,293.15,-4.572394351164135e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5354893545932081,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,410,4.09,4.1,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999977445256,0.00020000000408486535,199999.99087303877,0.0,299999.99133870006,0.0001,293.15,-8.977104319239303e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5355729596702057,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,411,4.1,4.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999978572993,0.00020000000387596542,199999.99133870006,0.0,299999.9917461537,0.0001,293.15,-1.4618394710876137e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5356565496828023,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,412,4.11,4.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999979644343,0.00020000000369497286,199999.9917461537,2.9103830456733704e-11,299999.9921536073,0.0001,293.15,-5.309033301956902e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5357401246337153,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,413,4.12,4.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999980662125,0.00020000000351284354,199999.99215360734,2.9103830456733704e-11,299999.9925028533,0.0001,293.15,2.7649758134115577e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5358236845256618,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,414,4.13,4.14,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998162902,0.0002000000033587382,199999.99250285325,-2.9103830456733704e-11,299999.99285209924,0.0001,293.15,-5.2230728422864575e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.535907229361358,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,415,4.14,4.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998254757,0.00020000000320360699,199999.99285209927,2.9103830456733704e-11,299999.9932013452,0.0001,293.15,-3.81984937387545e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.53599075914352,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,416,4.15,4.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998342019,0.00020000000304750114,199999.99320134523,2.9103830456733704e-11,299999.99355059117,0.0001,293.15,-7.127137492375998e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5360742738748631,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,417,4.16,4.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998424918,0.0002000000028904695,199999.99355059114,-2.9103830456733704e-11,299999.9938416295,0.0001,293.15,1.488886650687773e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5361577735581022,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,418,4.17,4.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998503672,0.00020000000276166206,199999.99384162953,5.820766091346741e-11,299999.9941326678,0.0001,293.15,-1.2543793044203532e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5362412581959519,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,419,4.18,4.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999985784885,0.00020000000263201907,199999.99413266778,0.0,299999.9943654984,0.0001,293.15,7.926569735869706e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.536324727791126,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,420,4.19,4.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998649564,0.00020000000253068612,199999.99436549845,2.9103830456733704e-11,299999.99459832907,0.0001,293.15,5.749087095057933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5364081823463381,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,421,4.2,4.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999987170858,0.00020000000242859905,199999.99459832904,-2.9103830456733704e-11,299999.9948311597,0.0001,293.15,3.564063150510165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5364916218643012,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,422,4.21,4.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999987812316,0.00020000000232579554,199999.9948311597,0.0,299999.99506399035,0.0001,293.15,1.3718749335318849e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5365750463477277,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,423,4.22,4.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999884217,0.00020000000222231143,199999.99506399038,2.9103830456733704e-11,299999.995296821,0.0001,293.15,-8.271194981094447e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5366584557993296,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,424,4.23,4.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999989000617,0.0002000000021181808,199999.995296821,0.0,299999.99552965164,0.0001,293.15,-3.032578891780034e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5367418502218184,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,425,4.24,4.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999989550585,0.00020000000201343595,199999.99552965164,0.0,299999.9957624823,0.0001,293.15,-5.244180697333568e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5368252296179052,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,426,4.25,4.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999990073056,0.00020000000190810755,199999.99576248226,-2.9103830456733704e-11,299999.99599531293,0.0001,293.15,-7.461617950029962e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5369085939903004,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,427,4.26,4.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999990569404,0.00020000000180222477,199999.99599531296,2.9103830456733704e-11,299999.9962281436,0.0001,293.15,-9.684598863959546e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5369919433417142,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,428,4.2700000000000005,4.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999991040934,0.00020000000169581537,199999.99622814357,0.0,299999.99640276656,0.0001,293.15,1.9724380549004967e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537075277674856,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,429,4.28,4.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999148889,0.00020000000161800958,199999.99640276656,0.0,299999.99657738954,0.0001,293.15,-1.6314484431369957e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537158596992435,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,430,4.29,4.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999991914444,0.00020000000153972842,199999.99657738954,0.0,299999.99669380486,0.0001,293.15,8.645195583717457e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5372419012971597,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,431,4.3,4.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999992318723,0.00020000000149009964,199999.99669380486,0.0,299999.9968102202,0.0001,293.15,7.566831026779158e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5373251905917381,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,432,4.3100000000000005,4.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999992702786,0.00020000000144004186,199999.99681022018,0.0,299999.9969266355,0.0001,293.15,6.484176688420148e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537408464878878,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,433,4.32,4.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999993067647,0.0002000000013895766,199999.9969266355,0.0,299999.9970430508,0.0001,293.15,5.397447376195851e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5374917241612862,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,434,4.33,4.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999993414264,0.0002000000013387242,199999.9970430508,-2.9103830456733704e-11,299999.99715946615,0.0001,293.15,4.306846784589424e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5375749684416696,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,435,4.34,4.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999993743552,0.0002000000012875041,199999.99715946612,-2.9103830456733704e-11,299999.99727588147,0.0001,293.15,3.212569256840283e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5376581977227343,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,436,4.3500000000000005,4.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994056375,0.00020000000123593457,199999.9972758815,2.9103830456733704e-11,299999.9973922968,0.0001,293.15,2.1147973454892217e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5377414120071857,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,437,4.36,4.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994353556,0.00020000000118403313,199999.99739229682,2.9103830456733704e-11,299999.9975087121,0.0001,293.15,1.0137062847123674e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5378246112977293,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,438,4.37,4.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994635877,0.0002000000011318164,199999.9975087121,0.0,299999.99762512743,0.0001,293.15,-9.053750045680313e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5379077955970695,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,439,4.38,4.39,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994904084,0.00020000000107930012,199999.99762512743,0.0,299999.99774154276,0.0001,293.15,-1.197776936228551e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5379909649079105,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,440,4.39,4.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999515888,0.0002000000010264993,199999.99774154276,0.0,299999.9978579581,0.0001,293.15,-2.3078618606019873e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5380741192329561,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,441,4.4,4.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999995400935,0.0002000000009734281,199999.99785795805,-2.9103830456733704e-11,299999.9979743734,0.0001,293.15,-3.4206503786177877e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5381572585749095,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,442,4.41,4.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999563089,0.00020000000092010008,199999.9979743734,0.0,299999.9980907887,0.0001,293.15,-4.5360072360549347e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5382403829364732,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,443,4.42,4.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999995849345,0.0002000000008665281,199999.99809078872,0.0,299999.99820720404,0.0001,293.15,-5.653803548380174e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5383234923203497,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,444,4.43,4.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996056877,0.0002000000008127243,199999.99820720401,-2.9103830456733704e-11,299999.99832361937,0.0001,293.15,-6.773918291526002e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5384065867292406,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,445,4.44,4.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996254033,0.0002000000007587003,199999.99832361937,0.0,299999.9984400347,0.0001,293.15,-7.896234913758877e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.538489666165847,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,446,4.45,4.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996441332,0.00020000000070446715,199999.9984400347,0.0,299999.99855645,0.0001,293.15,-9.020642961982476e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5385727306328699,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,447,4.46,4.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996619266,0.00020000000065003527,199999.99855645,0.0,299999.99861465767,0.0001,293.15,1.785532046652202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5386557801330094,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,448,4.47,4.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999967883,0.0002000000006245184,199999.99861465767,0.0,299999.99867286533,0.0001,293.15,1.2393252223075188e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5387388146689653,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,449,4.48,4.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996948887,0.00020000000059882222,199999.99867286533,0.0,299999.998731073,0.0001,293.15,6.91324992044273e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5388218342434371,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,450,4.49,4.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997101443,0.00020000000057295567,199999.998731073,0.0,299999.99878928065,0.0001,293.15,1.4162120911750929e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5389048388591233,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,451,4.5,4.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999724637,0.0002000000005469272,199999.99878928065,0.0,299999.9988474883,0.0001,293.15,-4.0970169422858995e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5389878285187224,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,452,4.51,4.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997384052,0.000200000000520745,199999.99884748834,2.9103830456733704e-11,299999.998905696,0.0001,293.15,-9.625621317805452e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5390708032249323,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,453,4.5200000000000005,4.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997514848,0.0002000000004944167,199999.99890569597,0.0,299999.99896390364,0.0001,293.15,-1.5168835317599247e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5391537629804501,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,454,4.53,4.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997639105,0.00020000000046794964,199999.99896390364,0.0,299999.9990221113,0.0001,293.15,-2.0725923039442709e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539236707787973,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,455,4.54,4.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999775715,0.0002000000004413507,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.302950391368997e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539319637650197,293.15,0.0,0.0
