scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,NO_CONNECTION,456,4.55,4.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997869293,0.00020000000044373038,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.326747273802338e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5394025525698182,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,457,4.5600000000000005,4.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999797583,0.00020000000044599113,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.349354786452463e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539485452549532,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,458,4.57,4.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998077038,0.0002000000004481388,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.370831476236685e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5395683375920332,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,459,4.58,4.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998173186,0.00020000000045017905,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.391233992718517e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5396512077000163,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,460,4.59,4.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998264528,0.00020000000045211736,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.41061708810767e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5397340628761752,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,461,4.6000000000000005,4.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998351302,0.0002000000004539587,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.429030635704078e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5398169031232034,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,462,4.61,4.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998433736,0.00020000000045570802,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.446523695656045e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5398997284437939,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,463,4.62,4.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999851205,0.00020000000045736977,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.46314126235373e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5399825388406391,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,464,4.63,4.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998586446,0.00020000000045894854,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.478928872288378e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5400653343164309,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,465,4.64,4.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998657125,0.00020000000046044834,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.493926911990913e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5401481148738609,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,466,4.65,4.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999872427,0.00020000000046187312,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.508174683790088e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5402308805156203,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,467,4.66,4.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998788056,0.0002000000004632267,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.521710405812484e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5403136312443994,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,468,4.67,4.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998848654,0.00020000000046451263,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.53456985672979e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5403963670628883,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,469,4.68,4.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998906222,0.00020000000046573418,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.546785291556642e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5404790879737765,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,470,4.69,4.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999896091,0.0002000000004668947,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.558390591610927e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5405617939797532,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,471,4.7,4.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999012866,0.00020000000046799718,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.569415301401846e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.540644485083507,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,472,4.71,4.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999062223,0.00020000000046904457,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.579889236489142e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5407271612877259,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,473,4.72,4.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999109113,0.0002000000004700396,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.589839501927128e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5408098225950976,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,474,4.73,4.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999153658,0.00020000000047098486,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.599292118567943e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5408924690083091,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,475,4.74,4.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999195975,0.00020000000047188282,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.60827175201101e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5409751005300473,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,476,4.75,4.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999236178,0.00020000000047273593,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.616802796805213e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5410577171629981,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,477,4.76,4.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999274368,0.0002000000004735463,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.624906394892913e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5411403189098474,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,478,4.7700000000000005,4.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999310648,0.00020000000047431618,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.632605314519732e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5412229057732802,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,479,4.78,4.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999345115,0.00020000000047504758,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.63991934237532e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5413054777559814,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,480,4.79,4.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999937786,0.00020000000047574242,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.646867723048236e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.541388034860635,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,481,4.8,4.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999408968,0.00020000000047640254,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.653468887975414e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.541470577089925,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,482,4.8100000000000005,4.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999943852,0.00020000000047702964,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.65973991334107e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5415531044465344,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,483,4.82,4.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999466596,0.0002000000004776254,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.665697604278878e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5416356169331461,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,484,4.83,4.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999493267,0.0002000000004781914,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.671357410669795e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5417181145524423,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,485,4.84,4.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999518604,0.00020000000047872905,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.67673396924315e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.541800597307105,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,486,4.8500000000000005,4.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999542675,0.00020000000047923987,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.681842187778816e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5418830651998153,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,487,4.86,4.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999956554,0.00020000000047972507,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.686694263551232e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5419655182332542,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,488,4.87,4.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999587263,0.00020000000048018602,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.691303749087554e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.542047956410102,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,489,4.88,4.89,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999996079,0.00020000000048062396,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.695683112712766e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5421303797330385,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,490,4.89,4.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999627505,0.00020000000048103997,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.699843196448593e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5422127882047431,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,491,4.9,4.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999964613,0.00020000000048143516,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.703795113367303e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5422951818278947,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,492,4.91,4.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999663822,0.0002000000004818106,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.707549434440077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5423775606051717,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,493,4.92,4.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999968063,0.0002000000004821673,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.711116459587554e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5424599245392521,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,494,4.93,4.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999696598,0.0002000000004825061,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.714504591376572e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5425422736328133,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,495,4.94,4.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999971177,0.00020000000048282803,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.717723858677224e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5426246078885322,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,496,4.95,4.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999726182,0.0002000000004831339,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.720782393005806e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5427069273090853,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,497,4.96,4.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999739873,0.0002000000004834244,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.72368751272698e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5427892318971488,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,498,4.97,4.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999975288,0.0002000000004837004,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.726447620407586e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.542871521655398,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,499,4.98,4.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999765234,0.00020000000048396257,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.729069221260656e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.542953796586508,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,500,4.99,5.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999776972,0.00020000000048421167,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.73156017575194e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5430360566931532,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,501,5.0,5.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999788125,0.0002000000004844483,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.73392644699339e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5431183019780079,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,502,5.01,5.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999798717,0.0002000000004846731,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.73617454019804e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5432005324437456,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,503,5.0200000000000005,5.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999808782,0.00020000000048488666,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.738310147427293e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5432827480930392,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,504,5.03,5.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999818343,0.00020000000048508957,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.7403392317931e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5433649489285617,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,505,5.04,5.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999827426,0.0002000000004852823,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.742266401154692e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5434471349529849,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,506,5.05,5.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999836055,0.00020000000048546538,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.744097347573477e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5435293061689807,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,507,5.0600000000000005,5.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999844252,0.00020000000048563934,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.74583694995923e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.54361146257922,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,508,5.07,5.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999985204,0.0002000000004858046,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.747489545120641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5436936041863736,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,509,5.08,5.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999859438,0.00020000000048596157,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.749059198815857e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5437757309931117,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,510,5.09,5.1000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999866466,0.00020000000048611073,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.750550789954654e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5438578430021042,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,511,5.1000000000000005,5.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999873143,0.0002000000004862524,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.75196757114355e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.54393994021602,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,512,5.11,5.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999879486,0.00020000000048638704,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.753313879191233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5440220226375281,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,513,5.12,5.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999885512,0.0002000000004865149,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.754592424603137e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5441040902692967,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,514,5.13,5.14,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999891236,0.0002000000004866364,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.75580754418795e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5441861431139937,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,515,5.14,5.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999896673,0.00020000000048675176,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.756961135299475e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5442681811742862,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,516,5.15,5.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999990184,0.00020000000048686137,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.758057263695857e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5443502044528412,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,517,5.16,5.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999906748,0.00020000000048696554,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.759098910933073e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.544432212952325,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,518,5.17,5.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999991141,0.00020000000048706442,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.76008770331438e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5445142066754034,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,519,5.18,5.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999915838,0.0002000000004871584,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.761027435547381e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5445961856247419,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,520,5.19,5.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999920047,0.00020000000048724776,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.761921089188053e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5446781498030053,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,521,5.2,5.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999924046,0.0002000000004873326,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.762769477388022e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5447600992128581,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,522,5.21,5.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999927843,0.00020000000048741318,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.763575310652722e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5448420338569642,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,523,5.22,5.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999993145,0.00020000000048748967,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.76434021528541e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5449239537379871,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,524,5.23,5.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999934877,0.00020000000048756245,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.765067985993692e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5450058588585897,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,525,5.24,5.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999938134,0.00020000000048763154,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.765758893828108e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5450877492214345,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,526,5.25,5.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999941227,0.00020000000048769716,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.766415107193005e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5451696248291836,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,527,5.26,5.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999944166,0.00020000000048775953,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.767038794492727e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5452514856844985,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,528,5.2700000000000005,5.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999946957,0.00020000000048781878,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.76763131097999e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5453333317900403,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,529,5.28,5.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999949608,0.00020000000048787502,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.768193740856967e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5454151631484695,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,530,5.29,5.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999952126,0.00020000000048792845,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.76872798147746e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5454969797624463,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,531,5.3,5.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999995452,0.00020000000048797927,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.769236201245812e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5455787816346301,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,532,5.3100000000000005,5.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999956793,0.0002000000004880275,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.769718400162025e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5456605687676803,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,533,5.32,5.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999958953,0.0002000000004880733,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.7701764755799e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5457423411642554,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,534,5.33,5.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999961005,0.00020000000048811685,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.770612053802696e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5458240988270135,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,535,5.34,5.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999962955,0.00020000000048815827,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.771026219032586e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5459058417586126,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,536,5.3500000000000005,5.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999964808,0.00020000000048819757,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.771419242320112e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5459875699617095,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,537,5.36,5.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999966568,0.00020000000048823492,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.771792749968533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5460692834389612,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,538,5.37,5.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999996824,0.00020000000048827035,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.772147013028393e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5461509821930239,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,539,5.38,5.39,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999969828,0.0002000000004883041,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.772484470954579e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5462326662265534,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,540,5.39,5.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999971337,0.00020000000048833613,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.772804852696548e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.546314335542205,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,541,5.4,5.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999997277,0.0002000000004883665,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.773108429304844e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5463959901426334,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,542,5.41,5.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999997413,0.00020000000048839544,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.773397911284898e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5464776300304931,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,543,5.42,5.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999975424,0.00020000000048842287,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.773672214434537e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5465592552084378,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,544,5.43,5.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999976652,0.0002000000004884489,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.773932422955933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5466408656791211,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,545,5.44,5.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999997782,0.00020000000048847366,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.774180163152346e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5467224614451957,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,546,5.45,5.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999978928,0.0002000000004884972,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.774415435023776e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.546804042509314,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,547,5.46,5.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999979983,0.00020000000048851958,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.774639322772394e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5468856088741281,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,548,5.47,5.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999980983,0.0002000000004885408,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.774851555347658e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5469671605422893,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,549,5.48,5.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999981935,0.00020000000048856102,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.775053759052826e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5470486975164487,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,550,5.49,5.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999998284,0.00020000000048858021,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.775245662837356e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5471302197992568,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,551,5.5,5.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999983697,0.0002000000004885984,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77542753775179e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5472117273933635,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,552,5.51,5.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999984513,0.0002000000004886157,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.775600467998302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5472932203014186,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,553,5.5200000000000005,5.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999985286,0.00020000000048863212,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.775764724627434e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5473746985260709,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,554,5.53,5.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999986022,0.00020000000048864776,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.775921120790815e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.547456162069969,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,555,5.54,5.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999998672,0.00020000000048866256,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77606911438736e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5475376109357613,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,556,5.55,5.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999987386,0.0002000000004886767,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.776210602770868e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.547619045126095,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,557,5.5600000000000005,5.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999988017,0.00020000000048869007,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.776344230688627e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5477004646436177,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,558,5.57,5.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999988617,0.0002000000004887028,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.776471624443894e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5477818694909757,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,559,5.58,5.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999989186,0.00020000000048871485,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77659197088504e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5478632596708155,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,560,5.59,5.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999989726,0.00020000000048872634,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.776706896315324e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5479446351857827,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,561,5.6000000000000005,5.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999024,0.0002000000004887372,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.776815587583115e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5480259960385225,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,562,5.61,5.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999073,0.00020000000048874762,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.776919670991674e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5481073422316798,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,563,5.62,5.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999991192,0.00020000000048875745,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777018062338827e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5481886737678987,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,564,5.63,5.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999991633,0.0002000000004887668,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777111574776204e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5482699906498232,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,565,5.64,5.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999205,0.00020000000048877564,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777199937253261e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5483512928800964,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,566,5.65,5.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999992448,0.00020000000048878413,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777284776073258e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5484325804613615,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,567,5.66,5.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999992826,0.00020000000048879212,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77736473598348e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5485138533962605,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,568,5.67,5.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999993184,0.0002000000004887997,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777440630135553e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5485951116874355,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,569,5.68,5.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999993526,0.00020000000048880695,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777513000630567e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5486763553375279,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,570,5.69,5.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999385,0.0002000000004888138,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.777581576417976e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5487575843491787,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,571,5.7,5.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999994156,0.00020000000048882037,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777647170649412e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5488387987250283,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,572,5.71,5.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999445,0.00020000000048882657,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777709241223786e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5489199984677168,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,573,5.72,5.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999994728,0.00020000000048883248,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777768330242187e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5490011835798836,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,574,5.73,5.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999994992,0.0002000000004888381,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777824437704613e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5490823540641677,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,575,5.74,5.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999995242,0.0002000000004888434,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777877563611065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5491635099232078,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,576,5.75,5.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999548,0.0002000000004888485,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.777928521113172e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5492446511596419,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,577,5.76,5.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999995708,0.00020000000048885324,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777975954958218e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5493257777761077,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,578,5.7700000000000005,5.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999995924,0.00020000000048885785,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778022033550549e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5494068897752422,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,579,5.78,5.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999613,0.0002000000004888622,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778065401637448e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5494879871596822,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,580,5.79,5.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999996322,0.00020000000048886634,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778106872370546e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5495690699320638,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,581,5.8,5.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999996507,0.00020000000048887024,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778145903648755e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5496501380950227,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,582,5.8100000000000005,5.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999668,0.00020000000048887392,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77818276652262e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5497311916511942,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,583,5.82,5.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999996845,0.00020000000048887745,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778218003093225e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.549812230603213,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,584,5.83,5.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997004,0.00020000000048888078,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77825134231003e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5498932549537134,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,585,5.84,5.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997155,0.00020000000048888398,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778283326274118e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5499742647053293,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,586,5.8500000000000005,5.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997297,0.000200000000488887,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778313412884404e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5500552598606938,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,587,5.86,5.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997434,0.0002000000004888899,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778342415292518e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5501362404224399,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,588,5.87,5.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999756,0.0002000000004888926,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77836952034683e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5502172063931999,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,589,5.88,5.89,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997684,0.0002000000004888952,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77839554119897e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5502981577756059,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,590,5.89,5.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999999978,0.00020000000048889767,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778420206798394e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5503790945722891,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,591,5.9,5.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999791,0.00020000000048890003,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778443788195645e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5504600167858805,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,592,5.91,5.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998016,0.00020000000048890225,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778466014340181e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5505409244190107,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,593,5.92,5.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998116,0.0002000000004889044,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778487427333088e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5506218174743096,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,594,5.93,5.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999821,0.00020000000048890634,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778506942972193e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5507026959544067,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,595,5.94,5.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999999983,0.0002000000004889083,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778526458611297e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5507835598619311,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,596,5.95,5.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998386,0.00020000000048891014,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77854489004823e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5508644091995113,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,597,5.96,5.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998465,0.00020000000048891182,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778561695181903e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5509452439697755,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,598,5.97,5.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998542,0.0002000000004889134,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778577416113404e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5510260641753513,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,599,5.98,5.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998616,0.000200000000488915,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778593408095448e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5511068698188658,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,600,5.99,6.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998684,0.00020000000048891643,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778607773774234e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,601,6.0,6.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999875,0.0002000000004889178,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778621597351933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,602,6.01,6.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998812,0.0002000000004889191,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778634607778003e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,603,6.0200000000000005,6.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998872,0.0002000000004889204,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778647618204073e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,604,6.03,6.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998929,0.0002000000004889216,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.77865954442797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,605,6.04,6.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998983,0.00020000000048892274,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778670928550781e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,606,6.05,6.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999034,0.00020000000048892383,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778681770572506e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,607,6.0600000000000005,6.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999082,0.00020000000048892486,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778692070493145e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,608,6.07,6.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999127,0.00020000000048892586,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.77870209936324e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
