scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,NO_CONNECTION,609,6.08,6.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999917,0.0002000000004889267,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778710501930077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,610,6.09,6.1000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999213,0.00020000000048892765,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778719988699086e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,611,6.1000000000000005,6.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999253,0.0002000000004889285,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778728391265923e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,612,6.11,6.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999929,0.00020000000048892925,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77873598068113e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,613,6.12,6.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999324,0.00020000000048893,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778743570096338e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,614,6.13,6.140000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999358,0.00020000000048893074,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778750888461002e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,615,6.140000000000001,6.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999939,0.00020000000048893136,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778757122623494e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,616,6.15,6.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999942,0.00020000000048893204,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778763898887072e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,617,6.16,6.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999945,0.0002000000004889327,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778770404100107e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,618,6.17,6.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999477,0.00020000000048893326,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778776096161512e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,619,6.18,6.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999503,0.0002000000004889338,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778781517172375e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,620,6.19,6.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999528,0.00020000000048893437,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77878720923378e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,621,6.2,6.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999955,0.0002000000004889348,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77879154604247e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,622,6.21,6.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999574,0.0002000000004889353,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778796424952246e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,623,6.22,6.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999596,0.00020000000048893578,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778801303862023e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,624,6.23,6.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999616,0.00020000000048893624,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778805911721256e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,625,6.24,6.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999636,0.0002000000004889366,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778809435378316e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,626,6.25,6.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999653,0.00020000000048893697,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.77881323008592e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,627,6.26,6.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999967,0.00020000000048893732,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77881675374298e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,628,6.2700000000000005,6.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999687,0.00020000000048893773,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778820819501127e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,629,6.28,6.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999704,0.00020000000048893808,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778824343158188e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,630,6.29,6.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999972,0.00020000000048893843,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778827866815248e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,631,6.3,6.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999733,0.00020000000048893868,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778830306270136e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,632,6.3100000000000005,6.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999747,0.00020000000048893898,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77883328782611e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,633,6.32,6.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999758,0.00020000000048893928,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778836269382085e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,634,6.33,6.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999977,0.00020000000048893946,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778838166735887e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,635,6.34,6.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999978,0.00020000000048893968,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778840335140232e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,636,6.3500000000000005,6.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999793,0.00020000000048893995,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778843045645663e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,637,6.36,6.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999804,0.0002000000004889402,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778845485100551e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,638,6.37,6.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999812,0.00020000000048894036,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77884711140381e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,639,6.38,6.390000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999982,0.00020000000048894055,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778849008757612e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,640,6.390000000000001,6.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999983,0.00020000000048894074,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778850906111414e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,641,6.4,6.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999838,0.00020000000048894096,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778853074515759e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,642,6.41,6.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999847,0.00020000000048894112,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778854700819017e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,643,6.42,6.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999855,0.0002000000004889413,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77885659817282e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,644,6.43,6.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999864,0.00020000000048894147,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778858224476078e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,645,6.44,6.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999987,0.00020000000048894158,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77885930867825e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,646,6.45,6.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999875,0.0002000000004889417,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778860392880423e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,647,6.46,6.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999988,0.00020000000048894182,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778861748133139e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,648,6.47,6.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999886,0.00020000000048894196,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778863103385854e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,649,6.48,6.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999892,0.00020000000048894204,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778863916537484e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,650,6.49,6.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999898,0.00020000000048894215,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778865000739656e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,651,6.5,6.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999903,0.0002000000004889423,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778866627042915e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,652,6.51,6.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999991,0.00020000000048894242,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778867711245087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,653,6.5200000000000005,6.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999915,0.00020000000048894253,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77886879544726e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,654,6.53,6.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999992,0.00020000000048894266,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778870150699975e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,655,6.54,6.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999923,0.00020000000048894272,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778870692801062e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,656,6.55,6.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999926,0.0002000000004889428,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77887150595269e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,657,6.5600000000000005,6.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999993,0.00020000000048894283,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778871777003234e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,658,6.57,6.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999932,0.00020000000048894288,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77887231910432e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,659,6.58,6.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999935,0.000200000000488943,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778873403306493e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,660,6.59,6.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999937,0.00020000000048894302,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778873674357036e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,661,6.6000000000000005,6.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999994,0.00020000000048894307,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778874216458122e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,662,6.61,6.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999943,0.00020000000048894315,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778875029609752e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,663,6.62,6.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999946,0.00020000000048894318,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778875300660295e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,664,6.63,6.640000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999995,0.00020000000048894326,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778876113811924e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,665,6.640000000000001,6.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999952,0.00020000000048894334,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778876926963553e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,666,6.65,6.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999955,0.00020000000048894337,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778877198014096e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,667,6.66,6.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999957,0.00020000000048894345,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778878011165726e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,668,6.67,6.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999996,0.0002000000004889435,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778878553266812e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,669,6.68,6.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999963,0.00020000000048894356,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778879095367898e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,670,6.69,6.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999966,0.00020000000048894364,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778879908519528e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,671,6.7,6.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999997,0.0002000000004889437,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778880450620614e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,672,6.71,6.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,673,6.72,6.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,674,6.73,6.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,675,6.74,6.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,676,6.75,6.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,677,6.76,6.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,678,6.7700000000000005,6.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,679,6.78,6.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,680,6.79,6.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,681,6.8,6.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,682,6.8100000000000005,6.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,683,6.82,6.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,684,6.83,6.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,685,6.84,6.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,686,6.8500000000000005,6.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,687,6.86,6.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,688,6.87,6.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,689,6.88,6.890000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,690,6.890000000000001,6.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,691,6.9,6.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,692,6.91,6.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,693,6.92,6.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,694,6.93,6.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,695,6.94,6.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,696,6.95,6.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,697,6.96,6.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,698,6.97,6.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,699,6.98,6.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,700,6.99,7.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,NO_CONNECTION,701,7.0,7.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511865654042062,293.15027092754167,9.502175039076342e-10,9.502175039076341e-12
healthy_25pct_400ms_sag,NO_CONNECTION,702,7.01,7.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551185469564263,293.15054181159815,9.525113115868001e-10,1.902728815494434e-11
healthy_25pct_400ms_sag,NO_CONNECTION,703,7.0200000000000005,7.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511843734002577,293.1508126478693,9.547414920282836e-10,2.8574703075227177e-11
healthy_25pct_400ms_sag,NO_CONNECTION,704,7.03,7.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511832769284768,293.1510834322717,9.56909904678068e-10,3.8143802122007855e-11
healthy_25pct_400ms_sag,NO_CONNECTION,705,7.04,7.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511821801643941,293.15135416092767,9.59018352260607e-10,4.773398564461393e-11
healthy_25pct_400ms_sag,NO_CONNECTION,706,7.05,7.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511810831227114,293.15162483015513,9.610685824738453e-10,5.734467146935238e-11
healthy_25pct_400ms_sag,NO_CONNECTION,707,7.0600000000000005,7.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511799858173969,293.15189543645806,9.63062289645222e-10,6.697529436580461e-11
healthy_25pct_400ms_sag,NO_CONNECTION,708,7.07,7.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511788882617219,293.15216597651704,9.650011163482016e-10,7.662530552928662e-11
healthy_25pct_400ms_sag,NO_CONNECTION,709,7.08,7.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511777904682955,293.15243644718066,9.668866549790567e-10,8.629417207907718e-11
healthy_25pct_400ms_sag,NO_CONNECTION,710,7.09,7.1000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511766924490976,293.1527068454571,9.6872044929378e-10,9.598137657201498e-11
healthy_25pct_400ms_sag,NO_CONNECTION,711,7.1000000000000005,7.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511755942155103,293.15297716850614,9.705039959051387e-10,1.0568641653106637e-10
healthy_25pct_400ms_sag,NO_CONNECTION,712,7.11,7.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511744957783477,293.1532474136318,9.722387457400163e-10,1.1540880398846653e-10
healthy_25pct_400ms_sag,NO_CONNECTION,713,7.12,7.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511733971478842,293.1535175782751,9.73926105457279e-10,1.251480650430393e-10
healthy_25pct_400ms_sag,NO_CONNECTION,714,7.13,7.140000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511722983338815,293.1537876600073,9.75567438826513e-10,1.3490373943130444e-10
healthy_25pct_400ms_sag,NO_CONNECTION,715,7.140000000000001,7.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511711993456141,293.1540576565233,9.771640680680544e-10,1.4467538011198498e-10
healthy_25pct_400ms_sag,NO_CONNECTION,716,7.15,7.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511701001918936,293.1543275656358,9.787172751548007e-10,1.54462552863533e-10
healthy_25pct_400ms_sag,NO_CONNECTION,717,7.16,7.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511690008810918,293.1545973852691,9.802283030763653e-10,1.6426483589429667e-10
healthy_25pct_400ms_sag,NO_CONNECTION,718,7.17,7.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511679014211627,293.1548671134538,9.816983570661806e-10,1.7408181946495846e-10
healthy_25pct_400ms_sag,NO_CONNECTION,719,7.18,7.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511668018196632,293.15513674832147,9.83128605792198e-10,1.8391310552288045e-10
healthy_25pct_400ms_sag,NO_CONNECTION,720,7.19,7.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551165702083773,293.15540628809964,9.845201825118872e-10,1.9375830734799933e-10
healthy_25pct_400ms_sag,NO_CONNECTION,721,7.2,7.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511646022203136,293.155675731107,9.858741861922383e-10,2.036170492099217e-10
healthy_25pct_400ms_sag,NO_CONNECTION,722,7.21,7.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511635022357658,293.15594507574895,9.87191682595528e-10,2.1348896603587698e-10
healthy_25pct_400ms_sag,NO_CONNECTION,723,7.22,7.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551162402136287,293.1562143205132,9.884737053316068e-10,2.2337370308919305e-10
healthy_25pct_400ms_sag,NO_CONNECTION,724,7.23,7.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511613019277269,293.15648346396574,9.897212568774887e-10,2.3327091565796795e-10
healthy_25pct_400ms_sag,NO_CONNECTION,725,7.24,7.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511602016156437,293.15675250474703,9.909353095650367e-10,2.431802687536183e-10
healthy_25pct_400ms_sag,NO_CONNECTION,726,7.25,7.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511591012053177,293.1570214415682,9.921168065375414e-10,2.531014368189937e-10
healthy_25pct_400ms_sag,NO_CONNECTION,727,7.26,7.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511580007017658,293.1572902732076,9.932666626759885e-10,2.630341034457536e-10
healthy_25pct_400ms_sag,NO_CONNECTION,728,7.2700000000000005,7.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511569001097543,293.1575589985074,9.943857654958296e-10,2.729779611007119e-10
healthy_25pct_400ms_sag,NO_CONNECTION,729,7.28,7.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511557994338114,293.15782761637047,9.954749760150402e-10,2.829327108608623e-10
healthy_25pct_400ms_sag,NO_CONNECTION,730,7.29,7.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511546986782396,293.15809612575737,9.965351295942753e-10,2.928980621568051e-10
healthy_25pct_400ms_sag,NO_CONNECTION,731,7.3,7.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511535978471264,293.1583645256835,9.97567036749901e-10,3.028737325243041e-10
healthy_25pct_400ms_sag,NO_CONNECTION,732,7.3100000000000005,7.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551152496944355,293.1586328152164,9.98571483940687e-10,3.12859447363711e-10
healthy_25pct_400ms_sag,NO_CONNECTION,733,7.32,7.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551151395973615,293.158900993473,9.995492343289325e-10,3.2285493970700033e-10
healthy_25pct_400ms_sag,NO_CONNECTION,734,7.33,7.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511502949384115,293.15916905961745,1.0005010285167819e-09,3.3285994999216816e-10
healthy_25pct_400ms_sag,NO_CONNECTION,735,7.34,7.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511491938420748,293.15943701285846,1.0014275852584803e-09,3.4287422584475296e-10
healthy_25pct_400ms_sag,NO_CONNECTION,736,7.3500000000000005,7.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511480926877689,293.15970485244736,1.002329602149302e-09,3.52897521866246e-10
healthy_25pct_400ms_sag,NO_CONNECTION,737,7.36,7.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511469914784995,293.15997257767583,1.0032077562918738e-09,3.629295994291647e-10
healthy_25pct_400ms_sag,NO_CONNECTION,738,7.37,7.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511458902171226,293.1602401878739,1.0040627049405967e-09,3.729702264785707e-10
healthy_25pct_400ms_sag,NO_CONNECTION,739,7.38,7.390000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511447889063512,293.1605076824082,1.0048950861248588e-09,3.8301917733981926e-10
healthy_25pct_400ms_sag,NO_CONNECTION,740,7.390000000000001,7.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511436875487632,293.1607750606799,1.0057055192517113e-09,3.9307623253233637e-10
healthy_25pct_400ms_sag,NO_CONNECTION,741,7.4,7.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511425861468074,293.1610423221232,1.0064946056886707e-09,4.031411785892231e-10
healthy_25pct_400ms_sag,NO_CONNECTION,742,7.41,7.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511414847028105,293.1613094662036,1.0072629293272843e-09,4.1321380788249593e-10
healthy_25pct_400ms_sag,NO_CONNECTION,743,7.42,7.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511403832189831,293.1615764924163,1.0080110571280896e-09,4.2329391845377685e-10
healthy_25pct_400ms_sag,NO_CONNECTION,744,7.43,7.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551139281697425,293.16184340028497,1.008739539647575e-09,4.3338131385025263e-10
healthy_25pct_400ms_sag,NO_CONNECTION,745,7.44,7.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511381801401314,293.1621101893599,1.0094489115477362e-09,4.4347580296573e-10
healthy_25pct_400ms_sag,NO_CONNECTION,746,7.45,7.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551137078548998,293.1623768592171,1.0101396920888052e-09,4.5357719988661803e-10
healthy_25pct_400ms_sag,NO_CONNECTION,747,7.46,7.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511359769258254,293.1626434094568,1.010812385605707e-09,4.636853237426751e-10
healthy_25pct_400ms_sag,NO_CONNECTION,748,7.47,7.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511348752723246,293.16290983970225,1.0114674819688007e-09,4.737999985623632e-10
healthy_25pct_400ms_sag,NO_CONNECTION,749,7.48,7.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511337735901211,293.16317614959877,1.0121054570294163e-09,4.839210531326573e-10
healthy_25pct_400ms_sag,NO_CONNECTION,750,7.49,7.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551132671880759,293.16344233881233,1.0127267730507146e-09,4.940483208631644e-10
