scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,NO_CONNECTION,751,7.5,7.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511315701457055,293.1637084070288,1.013331879124356e-09,5.04181639654408e-10
healthy_25pct_400ms_sag,NO_CONNECTION,752,7.51,7.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511304683863544,293.1639743539529,1.0139212115734675e-09,5.143208517701427e-10
healthy_25pct_400ms_sag,NO_CONNECTION,753,7.5200000000000005,7.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511293666040299,293.1642401793071,1.014495194342364e-09,5.244658037135664e-10
healthy_25pct_400ms_sag,NO_CONNECTION,754,7.53,7.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.55112826479999,293.164505882831,1.0150542393734899e-09,5.346163461073013e-10
healthy_25pct_400ms_sag,NO_CONNECTION,755,7.54,7.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511271629754299,293.16477146428025,1.0155987469719992e-09,5.447723335770213e-10
healthy_25pct_400ms_sag,NO_CONNECTION,756,7.55,7.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511260611314851,293.1650369234259,1.0161291061584145e-09,5.549336246386054e-10
healthy_25pct_400ms_sag,NO_CONNECTION,757,7.5600000000000005,7.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511249592692344,293.16530226005347,1.0166456950097615e-09,5.65100081588703e-10
healthy_25pct_400ms_sag,NO_CONNECTION,758,7.57,7.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511238573897027,293.1655674739625,1.017148880989579e-09,5.752715703985988e-10
healthy_25pct_400ms_sag,NO_CONNECTION,759,7.58,7.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511227554938636,293.16583256496557,1.0176390212671844e-09,5.854479606112706e-10
healthy_25pct_400ms_sag,NO_CONNECTION,760,7.59,7.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511216535826421,293.1660975328878,1.01811646302657e-09,5.956291252415363e-10
healthy_25pct_400ms_sag,NO_CONNECTION,761,7.6000000000000005,7.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511205516569171,293.1663623775662,1.0185815437652745e-09,6.05814940679189e-10
healthy_25pct_400ms_sag,NO_CONNECTION,762,7.61,7.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511194497175235,293.16662709884906,1.0190345915835872e-09,6.160052865950249e-10
healthy_25pct_400ms_sag,NO_CONNECTION,763,7.62,7.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511183477652545,293.1668916965955,1.0194759254644102e-09,6.26200045849669e-10
healthy_25pct_400ms_sag,NO_CONNECTION,764,7.63,7.640000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511172458008636,293.1671561706746,1.0199058555441025e-09,6.3639910440511e-10
healthy_25pct_400ms_sag,NO_CONNECTION,765,7.640000000000001,7.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511161438250668,293.1674205209654,1.0203246833746117e-09,6.466023512388561e-10
healthy_25pct_400ms_sag,NO_CONNECTION,766,7.65,7.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511150418385442,293.16768474735596,1.020732702177203e-09,6.568096782606281e-10
healthy_25pct_400ms_sag,NO_CONNECTION,767,7.66,7.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551113939841942,293.1679488497432,1.02113019708806e-09,6.670209802315087e-10
healthy_25pct_400ms_sag,NO_CONNECTION,768,7.67,7.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511128378358741,293.1682128280322,1.0215174453960507e-09,6.772361546854692e-10
healthy_25pct_400ms_sag,NO_CONNECTION,769,7.68,7.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511117358209235,293.16847668213614,1.0218947167729151e-09,6.874551018531983e-10
healthy_25pct_400ms_sag,NO_CONNECTION,770,7.69,7.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511106337976446,293.1687404119755,1.0222622734961445e-09,6.976777245881597e-10
healthy_25pct_400ms_sag,NO_CONNECTION,771,7.7,7.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511095317665636,293.16900401747796,1.0226203706647948e-09,7.079039282948076e-10
healthy_25pct_400ms_sag,NO_CONNECTION,772,7.71,7.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511084297281806,293.16926749857805,1.0229692564084774e-09,7.181336208588924e-10
healthy_25pct_400ms_sag,NO_CONNECTION,773,7.72,7.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511073276829708,293.16953085521664,1.0233091720897677e-09,7.283667125797901e-10
healthy_25pct_400ms_sag,NO_CONNECTION,774,7.73,7.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511062256313853,293.16979408734073,1.0236403525002414e-09,7.386031161047925e-10
healthy_25pct_400ms_sag,NO_CONNECTION,775,7.74,7.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511051235738531,293.1700571949031,1.0239630260503692e-09,7.488427463652961e-10
healthy_25pct_400ms_sag,NO_CONNECTION,776,7.75,7.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511040215107815,293.1703201778621,1.0242774149534732e-09,7.590855205148308e-10
healthy_25pct_400ms_sag,NO_CONNECTION,777,7.76,7.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511029194425576,293.1705830361812,1.0245837354039423e-09,7.693313578688702e-10
healthy_25pct_400ms_sag,NO_CONNECTION,778,7.7700000000000005,7.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551101817369549,293.170845769829,1.0248821977499086e-09,7.795801798463693e-10
healthy_25pct_400ms_sag,NO_CONNECTION,779,7.78,7.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551100715292105,293.1711083787787,1.0251730066605663e-09,7.89831909912975e-10
healthy_25pct_400ms_sag,NO_CONNECTION,780,7.79,7.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510996132105576,293.171370863008,1.0254563612883177e-09,8.000864735258582e-10
healthy_25pct_400ms_sag,NO_CONNECTION,781,7.8,7.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510985111252218,293.17163322249894,1.025732455425917e-09,8.103437980801173e-10
healthy_25pct_400ms_sag,NO_CONNECTION,782,7.8100000000000005,7.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510974090363973,293.17189545723755,1.0260014776587792e-09,8.206038128567051e-10
healthy_25pct_400ms_sag,NO_CONNECTION,783,7.82,7.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510963069443685,293.1721575672137,1.0262636115126235e-09,8.308664489718313e-10
healthy_25pct_400ms_sag,NO_CONNECTION,784,7.83,7.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510952048494059,293.1724195524209,1.026519035596596e-09,8.411316393277973e-10
healthy_25pct_400ms_sag,NO_CONNECTION,785,7.84,7.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510941027517662,293.1726814128561,1.0267679237420317e-09,8.513993185652176e-10
healthy_25pct_400ms_sag,NO_CONNECTION,786,7.8500000000000005,7.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510930006516934,293.1729431485196,1.0270104451369941e-09,8.616694230165876e-10
healthy_25pct_400ms_sag,NO_CONNECTION,787,7.86,7.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510918985494193,293.17320475941483,1.02724676445674e-09,8.71941890661155e-10
healthy_25pct_400ms_sag,NO_CONNECTION,788,7.87,7.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510907964451641,293.1734662455481,1.027477041990233e-09,8.822166610810573e-10
healthy_25pct_400ms_sag,NO_CONNECTION,789,7.88,7.890000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551089694339137,293.17372760692865,1.0277014337628509e-09,8.924936754186859e-10
healthy_25pct_400ms_sag,NO_CONNECTION,790,7.890000000000001,7.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510885922315367,293.1739888435683,1.0279200916553943e-09,9.027728763352398e-10
healthy_25pct_400ms_sag,NO_CONNECTION,791,7.9,7.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510874901225521,293.1742499554814,1.0281331635195384e-09,9.130542079704351e-10
healthy_25pct_400ms_sag,NO_CONNECTION,792,7.91,7.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510863880123624,293.1745109426848,1.0283407932898243e-09,9.233376159033334e-10
healthy_25pct_400ms_sag,NO_CONNECTION,793,7.92,7.930000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510852859011383,293.1747718051975,1.028543121092317e-09,9.336230471142566e-10
healthy_25pct_400ms_sag,NO_CONNECTION,794,7.930000000000001,7.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510841837890413,293.1750325430408,1.0287402833500307e-09,9.43910449947757e-10
healthy_25pct_400ms_sag,NO_CONNECTION,795,7.94,7.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510830816762256,293.175293156238,1.0289324128852323e-09,9.541997740766094e-10
healthy_25pct_400ms_sag,NO_CONNECTION,796,7.95,7.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551081979562837,293.1755536448144,1.0291196390187151e-09,9.644909704667965e-10
healthy_25pct_400ms_sag,NO_CONNECTION,797,7.96,7.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510808774490145,293.175814008797,1.0293020876661533e-09,9.74783991343458e-10
healthy_25pct_400ms_sag,NO_CONNECTION,798,7.97,7.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510797753348898,293.17607424821466,1.029479881431616e-09,9.850787901577742e-10
healthy_25pct_400ms_sag,NO_CONNECTION,799,7.98,7.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510786732205883,293.176334363098,1.0296531396983464e-09,9.953753215547577e-10
healthy_25pct_400ms_sag,NO_CONNECTION,800,7.99,8.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510775711062291,293.1765943534791,1.0298219787168805e-09,1.0056735413419266e-09
healthy_25pct_400ms_sag,NO_CONNECTION,801,8.0,8.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510764689919252,293.1768542193916,1.0299865116906023e-09,1.0159734064588326e-09
healthy_25pct_400ms_sag,NO_CONNECTION,802,8.01,8.02,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510753668777839,293.17711396087043,1.030146848858806e-09,1.0262748749474206e-09
healthy_25pct_400ms_sag,NO_CONNECTION,803,8.02,8.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510742647639074,293.17737357795204,1.0303030975773497e-09,1.0365779059231942e-09
healthy_25pct_400ms_sag,NO_CONNECTION,804,8.03,8.040000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510731626503926,293.17763307067406,1.0304553623969812e-09,1.046882459547164e-09
healthy_25pct_400ms_sag,NO_CONNECTION,805,8.040000000000001,8.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510720605373316,293.1778924390754,1.0306037451393933e-09,1.0571884969985579e-09
healthy_25pct_400ms_sag,NO_CONNECTION,806,8.05,8.06,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510709584248119,293.178151683196,1.0307483449711016e-09,1.0674959804482688e-09
healthy_25pct_400ms_sag,NO_CONNECTION,807,8.06,8.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510698563129166,293.17841080307704,1.0308892584751938e-09,1.0778048730330208e-09
healthy_25pct_400ms_sag,NO_CONNECTION,808,8.07,8.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510687542017247,293.17866979876067,1.0310265797210265e-09,1.088115138830231e-09
healthy_25pct_400ms_sag,NO_CONNECTION,809,8.08,8.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510676520913113,293.1789286702899,1.031160400331934e-09,1.0984267428335503e-09
healthy_25pct_400ms_sag,NO_CONNECTION,810,8.09,8.1,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510665499817474,293.1791874177089,1.031290809551004e-09,1.1087396509290602e-09
healthy_25pct_400ms_sag,NO_CONNECTION,811,8.1,8.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551065447873101,293.1794460410624,1.031417894304986e-09,1.11905382987211e-09
healthy_25pct_400ms_sag,NO_CONNECTION,812,8.11,8.120000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510643457654363,293.1797045403963,1.031541739266389e-09,1.129369247264774e-09
healthy_25pct_400ms_sag,NO_CONNECTION,813,8.120000000000001,8.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510632436588144,293.1799629157571,1.0316624269138185e-09,1.1396858715339122e-09
healthy_25pct_400ms_sag,NO_CONNECTION,814,8.13,8.14,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510621415532935,293.180221167192,1.0317800375906157e-09,1.1500036719098183e-09
healthy_25pct_400ms_sag,NO_CONNECTION,815,8.14,8.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510610394489286,293.180479294749,1.0318946495618435e-09,1.1603226184054368e-09
healthy_25pct_400ms_sag,NO_CONNECTION,816,8.15,8.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510599373457721,293.18073729847674,1.0320063390696704e-09,1.1706426817961335e-09
healthy_25pct_400ms_sag,NO_CONNECTION,817,8.16,8.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510588352438738,293.1809951784245,1.0321151803872078e-09,1.1809638336000055e-09
healthy_25pct_400ms_sag,NO_CONNECTION,818,8.17,8.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551057733143281,293.18125293464215,1.0322212458708347e-09,1.1912860460587138e-09
healthy_25pct_400ms_sag,NO_CONNECTION,819,8.18,8.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510566310440387,293.1815105671801,1.0323246060110676e-09,1.2016092921188245e-09
healthy_25pct_400ms_sag,NO_CONNECTION,820,8.19,8.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510555289461895,293.1817680760893,1.0324253294820141e-09,1.2119335454136446e-09
healthy_25pct_400ms_sag,NO_CONNECTION,821,8.2,8.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510544268497739,293.18202546142123,1.03252348318945e-09,1.222258780245539e-09
healthy_25pct_400ms_sag,NO_CONNECTION,822,8.21,8.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510533247548305,293.1822827232278,1.0326191323175677e-09,1.2325849715687149e-09
healthy_25pct_400ms_sag,NO_CONNECTION,823,8.22,8.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510522226613959,293.18253986156134,1.0327123403744267e-09,1.2429120949724592e-09
healthy_25pct_400ms_sag,NO_CONNECTION,824,8.23,8.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510511205695047,293.1827968764747,1.0328031692361533e-09,1.2532401266648207e-09
healthy_25pct_400ms_sag,NO_CONNECTION,825,8.24,8.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510500184791901,293.18305376802107,1.0328916791899234e-09,1.2635690434567198e-09
healthy_25pct_400ms_sag,NO_CONNECTION,826,8.25,8.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510489163904834,293.18331053625406,1.0329779289757587e-09,1.2738988227464775e-09
healthy_25pct_400ms_sag,NO_CONNECTION,827,8.26,8.27,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510478143034144,293.18356718122755,1.0330619758271818e-09,1.2842294425047492e-09
healthy_25pct_400ms_sag,NO_CONNECTION,828,8.27,8.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510467122180115,293.1838237029958,1.0331438755107536e-09,1.2945608812598568e-09
healthy_25pct_400ms_sag,NO_CONNECTION,829,8.28,8.290000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510456101343015,293.18408010161346,1.0332236823645336e-09,1.3048931180835022e-09
healthy_25pct_400ms_sag,NO_CONNECTION,830,8.290000000000001,8.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510445080523101,293.1843363771353,1.0333014493354871e-09,1.3152261325768572e-09
healthy_25pct_400ms_sag,NO_CONNECTION,831,8.3,8.31,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510434059720614,293.1845925296165,1.033377228015878e-09,1.325559904857016e-09
healthy_25pct_400ms_sag,NO_CONNECTION,832,8.31,8.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510423038935784,293.1848485591125,1.0334510686786687e-09,1.3358944155438027e-09
healthy_25pct_400ms_sag,NO_CONNECTION,833,8.32,8.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510412018168833,293.18510446567893,1.0335230203119625e-09,1.3462296457469224e-09
healthy_25pct_400ms_sag,NO_CONNECTION,834,8.33,8.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510400997419967,293.1853602493717,1.0335931306525107e-09,1.3565655770534474e-09
healthy_25pct_400ms_sag,NO_CONNECTION,835,8.34,8.35,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510389976689385,293.1856159102469,1.0336614462183161e-09,1.3669021915156306e-09
healthy_25pct_400ms_sag,NO_CONNECTION,836,8.35,8.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510378955977273,293.18587144836084,1.0337280123403526e-09,1.377239471639034e-09
healthy_25pct_400ms_sag,NO_CONNECTION,837,8.36,8.370000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510367935283811,293.18612686376997,1.0337928731934352e-09,1.3875774003709683e-09
healthy_25pct_400ms_sag,NO_CONNECTION,838,8.370000000000001,8.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510356914609168,293.186382156531,1.0338560718262558e-09,1.3979159610892309e-09
healthy_25pct_400ms_sag,NO_CONNECTION,839,8.38,8.39,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510345893953505,293.1866373267008,1.033917650190613e-09,1.408255137591137e-09
healthy_25pct_400ms_sag,NO_CONNECTION,840,8.39,8.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510334873316977,293.1868923743363,1.0339776491698581e-09,1.4185949140828356e-09
healthy_25pct_400ms_sag,NO_CONNECTION,841,8.4,8.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510323852699726,293.1871472994947,1.0340361086065817e-09,1.4289352751689014e-09
healthy_25pct_400ms_sag,NO_CONNECTION,842,8.41,8.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510312832101891,293.18740210223325,1.0340930673295555e-09,1.439276205842197e-09
healthy_25pct_400ms_sag,NO_CONNECTION,843,8.42,8.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510301811523605,293.18765678260934,1.0341485631799577e-09,1.4496176914739966e-09
healthy_25pct_400ms_sag,NO_CONNECTION,844,8.43,8.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510290790964991,293.1879113406805,1.0342026330369011e-09,1.4599597178043657e-09
healthy_25pct_400ms_sag,NO_CONNECTION,845,8.44,8.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510279770426169,293.1881657765044,1.0342553128422769e-09,1.4703022709327884e-09
healthy_25pct_400ms_sag,NO_CONNECTION,846,8.45,8.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510268749907249,293.18842009013866,1.0343066376249428e-09,1.4806453373090377e-09
healthy_25pct_400ms_sag,NO_CONNECTION,847,8.46,8.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510257729408339,293.18867428164117,1.0343566415242662e-09,1.4909889037242803e-09
healthy_25pct_400ms_sag,NO_CONNECTION,848,8.47,8.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551024670892954,293.1889283510698,1.034405357813044e-09,1.5013329573024108e-09
healthy_25pct_400ms_sag,NO_CONNECTION,849,8.48,8.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551023568847095,293.18918229848254,1.0344528189198159e-09,1.511677485491609e-09
healthy_25pct_400ms_sag,NO_CONNECTION,850,8.49,8.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510224668032659,293.1894361239374,1.0344990564505879e-09,1.5220224760561149e-09
healthy_25pct_400ms_sag,NO_CONNECTION,851,8.5,8.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510213647614756,293.1896898274926,1.0345441012099823e-09,1.5323679170682146e-09
healthy_25pct_400ms_sag,NO_CONNECTION,852,8.51,8.52,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510202627217321,293.18994340920625,1.0345879832218285e-09,1.542713796900433e-09
healthy_25pct_400ms_sag,NO_CONNECTION,853,8.52,8.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510191606840434,293.19019686913657,1.0346307317492137e-09,1.553060104217925e-09
healthy_25pct_400ms_sag,NO_CONNECTION,854,8.53,8.540000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551018058648417,293.1904502073419,1.0346723753140036e-09,1.5634068279710652e-09
healthy_25pct_400ms_sag,NO_CONNECTION,855,8.540000000000001,8.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510169566148599,293.19070342388045,1.0347129417158535e-09,1.5737539573882237e-09
healthy_25pct_400ms_sag,NO_CONNECTION,856,8.55,8.56,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510158545833789,293.1909565188107,1.034752458050716e-09,1.584101481968731e-09
healthy_25pct_400ms_sag,NO_CONNECTION,857,8.56,8.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510147525539804,293.19120949219104,1.0347909507288673e-09,1.5944493914760196e-09
healthy_25pct_400ms_sag,NO_CONNECTION,858,8.57,8.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510136505266703,293.1914623440798,1.034828445492461e-09,1.6047976759309442e-09
healthy_25pct_400ms_sag,NO_CONNECTION,859,8.58,8.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510125485014545,293.1917150745356,1.0348649674326184e-09,1.6151463256052704e-09
healthy_25pct_400ms_sag,NO_CONNECTION,860,8.59,8.6,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510114464783386,293.1919676836168,1.034900541006079e-09,1.6254953310153312e-09
healthy_25pct_400ms_sag,NO_CONNECTION,861,8.6,8.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510103444573277,293.1922201713819,1.0349351900514107e-09,1.6358446829158453e-09
healthy_25pct_400ms_sag,NO_CONNECTION,862,8.61,8.620000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510092424384266,293.19247253788944,1.0349689378047998e-09,1.6461943722938933e-09
healthy_25pct_400ms_sag,NO_CONNECTION,863,8.620000000000001,8.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510081404216403,293.192724783198,1.0350018069154303e-09,1.6565443903630476e-09
healthy_25pct_400ms_sag,NO_CONNECTION,864,8.63,8.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510070384069731,293.1929769073661,1.0350338194604596e-09,1.6668947285576522e-09
healthy_25pct_400ms_sag,NO_CONNECTION,865,8.64,8.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510059363944292,293.1932289104522,1.035064996959609e-09,1.6772453785272482e-09
healthy_25pct_400ms_sag,NO_CONNECTION,866,8.65,8.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510048343840127,293.19348079251495,1.0350953603893718e-09,1.687596332131142e-09
healthy_25pct_400ms_sag,NO_CONNECTION,867,8.66,8.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510037323757274,293.1937325536129,1.035124930196856e-09,1.6979475814331106e-09
healthy_25pct_400ms_sag,NO_CONNECTION,868,8.67,8.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551002630369577,293.19398419380457,1.0351537263132622e-09,1.7082991186962432e-09
healthy_25pct_400ms_sag,NO_CONNECTION,869,8.68,8.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510015283655648,293.1942357131485,1.0351817681670202e-09,1.7186509363779133e-09
healthy_25pct_400ms_sag,NO_CONNECTION,870,8.69,8.700000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510004263636943,293.19448711170327,1.0352090746965795e-09,1.7290030271248792e-09
healthy_25pct_400ms_sag,NO_CONNECTION,871,8.700000000000001,8.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509993243639684,293.1947383895274,1.0352356643628702e-09,1.7393553837685079e-09
healthy_25pct_400ms_sag,NO_CONNECTION,872,8.71,8.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509982223663902,293.19498954667944,1.0352615551614437e-09,1.7497079993201224e-09
healthy_25pct_400ms_sag,NO_CONNECTION,873,8.72,8.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509971203709624,293.19524058321787,1.0352867646342985e-09,1.7600608669664654e-09
healthy_25pct_400ms_sag,NO_CONNECTION,874,8.73,8.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509960183776877,293.19549149920124,1.0353113098814008e-09,1.7704139800652795e-09
healthy_25pct_400ms_sag,NO_CONNECTION,875,8.74,8.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509949163865688,293.19574229468805,1.0353352075719081e-09,1.7807673321409985e-09
healthy_25pct_400ms_sag,NO_CONNECTION,876,8.75,8.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.550993814397608,293.1959929697367,1.0353584739551042e-09,1.7911209168805496e-09
healthy_25pct_400ms_sag,NO_CONNECTION,877,8.76,8.77,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509927124108075,293.19624352440576,1.0353811248710528e-09,1.80147472812926e-09
healthy_25pct_400ms_sag,NO_CONNECTION,878,8.77,8.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509916104261696,293.1964939587536,1.0354031757609747e-09,1.8118287598868698e-09
healthy_25pct_400ms_sag,NO_CONNECTION,879,8.78,8.790000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509905084436963,293.19674427283866,1.0354246416773615e-09,1.8221830063036435e-09
