scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,129,1.28,1.29,True,0.75,0.9993650117132474,BATTERY,3599236.8421052624,1.0,False,188.0898858172709,0.00019967846593962752,198903.90697401014,-2.9103830456733704e-11,298914.9563596584,0.0001,293.15,4.683390394461789e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5114771209792657,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,130,1.29,1.3,True,0.75,0.9994920093705979,BATTERY,3599210.5263157887,1.0,False,188.11039152640734,0.00019971641979979327,198914.95635965842,2.9103830456733704e-11,298927.58765490726,0.0001,293.15,6.736231202172477e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5115650528288181,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,131,1.3,1.31,True,0.75,0.9995936074964783,BATTERY,3599184.210526315,1.0,False,188.12987195008697,0.00019975140516254841,198927.5876549073,2.9103830456733704e-11,298941.6175056249,0.0001,293.15,-6.046167190977869e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5116529688334629,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,132,1.31,1.32,True,0.75,0.9996748859971827,BATTERY,3599157.8947368413,1.0,False,188.14837835258263,0.00019978362338685254,198941.61750562492,2.9103830456733704e-11,298956.8767603487,0.0001,293.15,-8.779755134507311e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5117408689960582,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,133,1.32,1.33,True,0.75,0.9997399087977461,BATTERY,3599131.5789473676,1.0,False,188.1659594349535,0.0001998132631144509,198956.87676034862,-5.820766091346741e-11,298973.2097135857,0.0001,293.15,-8.07081888302316e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5118287533194619,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,134,1.33,1.34,True,0.75,0.9997919270381969,BATTERY,3599105.263157894,1.0,False,188.18266146320582,0.0001998405009478961,198973.20971358567,0.0,298990.4729416594,0.0001,293.15,-8.440792554875563e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5119166218065313,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,135,1.34,1.35,True,0.75,0.9998335416305575,BATTERY,3599078.94736842,1.0,False,188.19852839004554,0.00019986550231500174,198990.4729416594,0.0,299008.5346624255,0.0001,293.15,5.684664278996625e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5120044744601232,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,136,1.35,1.36,True,0.75,0.999866833304446,BATTERY,3599052.6315789465,1.0,False,188.21360197054327,0.0001998884220547987,199008.53466242552,0.0,299027.2739203647,0.0001,293.15,-6.416683808831879e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.512092311283094,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,137,1.36,1.37,True,0.75,0.9998934666435568,BATTERY,3599026.315789473,1.0,False,188.2279218720161,0.00019990940507570078,199027.27392036465,-2.9103830456733704e-11,299046.57965525985,0.0001,293.15,5.501674500855797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5121801322782992,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,138,1.37,1.3800000000000001,True,0.75,0.9999147733148455,BATTERY,3598999.999999999,1.0,False,188.2415257784153,0.00019992858705767844,199046.57965525982,-2.9103830456733704e-11,299066.3502365351,0.0001,293.15,3.139064052159713e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5122679374485942,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,139,1.3800000000000001,1.3900000000000001,True,0.75,0.9999318186518764,BATTERY,3598973.6842105254,1.0,False,188.25444948949453,0.00019994609490820553,199066.35023653507,0.0,299086.4926483482,0.0001,293.15,3.47768628124776e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5123557267968338,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,140,1.3900000000000001,1.4000000000000001,True,0.75,0.9999454549215011,BATTERY,3598947.3684210517,1.0,False,188.2667270150198,0.00019996204738049832,199086.4926483482,0.0,299106.921965722,0.0001,293.15,5.016166843663811e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5124435003258722,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,141,1.4000000000000001,1.41,False,1.0,0.9999563639372009,RECOVERY,3598952.3684210517,1.0,False,188.2783906642688,0.00019997655553453597,199106.921965722,0.0,299127.56071425974,0.0001,293.15,2.0665111169156542e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5125312580385629,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,142,1.41,1.42,False,1.0,0.9999650911497607,RECOVERY,3598957.3684210517,1.0,False,188.28947113105536,0.00019998972324539893,199127.56071425977,2.9103830456733704e-11,299148.3384044841,0.0001,293.15,2.3866989169275615e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5126189999377593,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,143,1.42,1.43,False,1.0,0.9999720729198086,RECOVERY,3598962.3684210517,1.0,False,188.29999757450258,0.00020000164761404157,199148.3384044841,0.0,299169.19100796804,0.0001,293.15,4.0378651454032766e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.512706726026314,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,144,1.43,1.44,False,1.0,0.9999776583358468,RECOVERY,3598967.3684210517,1.0,False,188.30999769577744,0.00020001241939755974,199169.19100796804,0.0,299190.06049167365,0.0001,293.15,-5.223892905598737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5127944363070791,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,145,1.44,1.45,False,1.0,0.9999821266686775,RECOVERY,3598972.3684210517,1.0,False,188.31949781098857,0.0002000221234013116,199190.06049167365,0.0,299210.8942940831,0.0001,293.15,2.060806462247762e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5128821307829063,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,146,1.45,1.46,False,1.0,0.999985701334942,RECOVERY,3598977.3684210517,1.0,False,188.32852292043913,0.0002000308388916315,199210.89429408312,0.0,299231.6450923681,0.0001,293.15,3.797472817929751e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5129698094566467,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,147,1.46,1.47,False,1.0,0.9999885610679536,RECOVERY,3598982.3684210517,1.0,False,188.33709677441718,0.0002000386398550346,199231.6450923681,-2.9103830456733704e-11,299252.2702785209,0.0001,293.15,9.927190368442664e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.513057472331151,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,148,1.47,1.48,False,1.0,0.999990848854363,RECOVERY,3598987.3684210517,1.0,False,188.34524193569632,0.00020004559539538484,199252.2702785209,2.9103830456733704e-11,299272.73178473115,0.0001,293.15,-6.211860984616798e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5131451194092691,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,149,1.48,1.49,False,1.0,0.9999926790834903,RECOVERY,3598992.3684210517,1.0,False,188.3529798389115,0.00020005176994935753,199272.73178473115,0.0,299292.9953848943,0.0001,293.15,2.536471341953373e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5132327506938508,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,150,1.49,1.5,False,1.0,0.9999941432667923,RECOVERY,3598997.3684210517,1.0,False,188.36033084696592,0.00020005722375707053,199292.99538489434,2.9103830456733704e-11,299313.0308110267,0.0001,293.15,-1.7109044378085437e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.513320366187745,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,151,1.5,1.51,False,1.0,0.9999953146134338,RECOVERY,3599002.3684210517,1.0,False,188.36731430461762,0.00020006201291902786,199313.03081102672,2.9103830456733704e-11,299332.81117118895,0.0001,293.15,1.3018821749226164e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5134079658938003,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,152,1.51,1.52,False,1.0,0.999996251690747,RECOVERY,3599007.3684210517,1.0,False,188.37394858938674,0.00020006618979624872,199332.81117118895,0.0,299352.31283307076,0.0001,293.15,1.4207725272569034e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5134955498148648,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,153,1.52,1.53,False,1.0,0.9999970013525976,RECOVERY,3599012.3684210517,1.0,False,188.3802511599174,0.00020006980317197978,199352.31283307078,2.9103830456733704e-11,299371.5150747448,0.0001,293.15,8.011260567606461e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.513583117953786,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,154,1.53,1.54,False,1.0,0.9999976010820781,RECOVERY,3599017.3684210517,1.0,False,188.38623860192155,0.00020007289852445233,199371.5150747448,-2.9103830456733704e-11,299390.3999682516,0.0001,293.15,6.701912272651039e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5136706703134108,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,155,1.54,1.55,False,1.0,0.9999980808656626,RECOVERY,3599022.3684210517,1.0,False,188.39192667182547,0.00020007551817821577,199390.3999682516,0.0,299408.95203035325,0.0001,293.15,9.210059033489158e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5137582068965859,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,156,1.55,1.56,False,1.0,0.9999984646925301,RECOVERY,3599027.3684210517,1.0,False,188.3973303382342,0.00020007770156707253,199408.95203035325,0.0,299427.15810611844,0.0001,293.15,9.987094598350737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5138457277061571,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,157,1.56,1.57,False,1.0,0.9999987717540241,RECOVERY,3599032.3684210517,1.0,False,188.4024638213225,0.0002000794853761204,199427.15810611844,0.0,299445.00719429925,0.0001,293.15,1.5354574134182364e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5139332327449699,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,158,1.57,1.58,False,1.0,0.9999990174032193,RECOVERY,3599037.3684210517,1.0,False,188.40734063025639,0.00020008090370861412,199445.00719429928,2.9103830456733704e-11,299462.4901562929,0.0001,293.15,-6.094056276528589e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5140207220158693,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,159,1.58,1.59,False,1.0,0.9999992139225754,RECOVERY,3599042.3684210517,1.0,False,188.41197359874357,0.0002000819883069598,199462.49015629292,0.0,299479.5995997265,0.0001,293.15,-3.615751085168654e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5141081955216997,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,160,1.59,1.6,False,1.0,0.9999993711380604,RECOVERY,3599047.3684210517,1.0,False,188.41637491880638,0.00020008276868259685,199479.59959972653,2.9103830456733704e-11,299496.32976204157,0.0001,293.15,5.552746407997032e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.514195653265305,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,161,1.6,1.61,False,1.0,0.9999994969104483,RECOVERY,3599052.3684210517,1.0,False,188.42055617286607,0.0002000832722422468,199496.32976204157,0.0,299512.67645228654,0.0001,293.15,2.1120407016651517e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5142830952495288,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,162,1.61,1.62,False,1.0,0.9999995975283587,RECOVERY,3599057.3684210517,1.0,False,188.42452836422277,0.00020008352438162532,199512.67645228654,0.0,299528.63676007837,0.0001,293.15,-1.5425045030756612e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5143705214772137,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,163,1.62,1.6300000000000001,False,1.0,0.999999678022687,RECOVERY,3599062.3684210517,1.0,False,188.42830194601163,0.00020008354869225698,199528.63676007834,-2.9103830456733704e-11,299544.2089391872,0.0001,293.15,6.404862024626331e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5144579319512024,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,164,1.6300000000000001,1.6400000000000001,False,1.0,0.9999997424181496,RECOVERY,3599067.3684210517,1.0,False,188.43188684871106,0.0002000833670779176,199544.2089391872,-2.9103830456733704e-11,299559.3925239518,0.0001,293.15,-8.793503013401401e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5145453266743365,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,165,1.6400000000000001,1.6500000000000001,False,1.0,0.9999997939345197,RECOVERY,3599072.3684210517,1.0,False,188.43529250627552,0.00020008299975177518,199559.39252395183,0.0,299574.18786361814,0.0001,293.15,-9.733600297486446e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5146327056494574,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,166,1.6500000000000001,1.6600000000000001,False,1.0,0.9999998351476157,GRID,3599077.3684210517,1.0,False,188.43852788096174,0.00020008246552166218,199574.1878636181,-2.9103830456733704e-11,299588.5962387547,0.0001,293.15,-1.0044625289474672e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.514720068879406,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,167,1.6600000000000001,1.67,False,1.0,0.9999998681180926,GRID,3599082.3684210517,1.0,False,188.44160148691367,0.00020008178178179006,199588.5962387547,0.0,299602.6198612526,0.0001,293.15,-5.987945746073634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5148074163670228,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,168,1.67,1.68,False,1.0,0.9999998944944741,GRID,3599087.3684210517,1.0,False,188.44452141256798,0.0002000809645601396,199602.6198612526,0.0,299616.2615250796,0.0001,293.15,5.210597573114959e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5148947481151473,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,169,1.68,1.69,False,1.0,0.9999999155955793,GRID,3599092.3684210517,1.0,False,188.4472953419396,0.00020008002873802424,199616.26152507964,2.9103830456733704e-11,299629.5248391107,0.0001,293.15,3.7847613510798674e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5149820641266191,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,170,1.69,1.7,False,1.0,0.9999999324764635,GRID,3599097.3684210517,1.0,False,188.44993057484263,0.00020007898797647672,199629.5248391107,2.9103830456733704e-11,299642.41387788206,0.0001,293.15,2.6210786143769245e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5150693644042768,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,171,1.7,1.71,False,1.0,0.9999999459811708,GRID,3599102.3684210517,1.0,False,188.4524340461005,0.0002000778549314128,199642.41387788203,-2.9103830456733704e-11,299654.93329800665,0.0001,293.15,-1.2008233547884371e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5151566489509587,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,172,1.71,1.72,False,1.0,0.9999999567849367,GRID,3599107.3684210517,1.0,False,188.45481234379548,0.00020007664123402444,199654.93329800665,0.0,299667.08816355094,0.0001,293.15,-1.586368227598398e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5152439177695026,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,173,1.72,1.73,False,1.0,0.9999999654279493,GRID,3599112.3684210517,1.0,False,188.4570717266057,0.00020007535761470323,199667.0881635509,-2.9103830456733704e-11,299678.88394603506,0.0001,293.15,-7.996587333275462e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5153311708627458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,174,1.73,1.74,False,1.0,0.9999999723423595,GRID,3599117.3684210517,1.0,False,188.45921814027542,0.00020007401393785286,199678.88394603506,0.0,299690.3264662251,0.0001,293.15,3.009396995987507e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.515418408233525,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,175,1.74,1.75,False,1.0,0.9999999778738876,GRID,3599122.3684210517,1.0,False,188.46125723326165,0.00020007261926405307,199690.3264662251,0.0,299701.4218941331,0.0001,293.15,-2.4117354381672587e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155056298846764,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,176,1.75,1.76,False,1.0,0.9999999822991101,GRID,3599127.3684210517,1.0,False,188.46319437159858,0.00020007118188147726,199701.4218941331,0.0,299712.1765743941,0.0001,293.15,-1.0940113301754115e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155928358190357,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,177,1.76,1.77,False,1.0,0.9999999858392881,GRID,3599132.3684210517,1.0,False,188.46503465301865,0.00020006970942301945,199712.1765743941,0.0,299722.5971426815,0.0001,293.15,-5.140687555553302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5156800260394382,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,178,1.77,1.78,False,1.0,0.9999999886714305,GRID,3599137.3684210517,1.0,False,188.4667829203677,0.00020006820883646401,199722.59714268142,-5.820766091346741e-11,299732.6903510839,0.0001,293.15,-5.071258354655966e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5157672005487185,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,179,1.78,1.79,False,1.0,0.9999999909371444,GRID,3599142.3684210517,1.0,False,188.4684437743493,0.00020006668649870634,199732.69035108387,0.0,299742.4630681053,0.0001,293.15,6.242255860368325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5158543593497109,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,180,1.79,1.8,False,1.0,0.9999999927497155,GRID,3599147.3684210517,1.0,False,188.47002158563186,0.00020006514824134788,199742.46306810534,5.820766091346741e-11,299751.9223950803,0.0001,293.15,5.043067580129483e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.515941502445249,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,181,1.8,1.81,False,1.0,0.9999999941997724,GRID,3599152.3684210517,1.0,False,188.47152050635026,0.00020006359931682398,199751.92239508033,0.0,299761.07543334365,0.0001,293.15,8.34885733678631e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5160286298381659,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,182,1.81,1.82,False,1.0,0.9999999953598179,GRID,3599157.3684210517,1.0,False,188.47294448103275,0.00020006204453788305,199761.07543334365,0.0,299769.9294006452,0.0001,293.15,4.915294896203153e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5161157415312944,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,183,1.82,1.83,False,1.0,0.9999999962878543,GRID,3599162.3684210517,1.0,False,188.47429725698112,0.00020006048824134748,199769.9294006452,0.0,299778.4915147349,0.0001,293.15,2.0218545912595065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162028375274664,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,184,1.83,1.84,False,1.0,0.9999999970302834,GRID,3599167.3684210517,1.0,False,188.47558239413206,0.00020005893436715686,199778.49151473492,0.0,299786.7689933628,0.0001,293.15,2.9791825853699527e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162899178295138,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,185,1.84,1.85,False,1.0,0.9999999976242268,GRID,3599172.3684210517,1.0,False,188.47680327442546,0.00020005738647818175,199786.7689933628,2.9103830456733704e-11,299794.76905427873,0.0001,293.15,7.327234413724162e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5163769824402675,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,186,1.85,1.86,False,1.0,0.9999999980993814,GRID,3599177.3684210517,1.0,False,188.4779631107042,0.00020005584777904858,199794.76905427873,0.0,299802.4989734404,0.0001,293.15,-9.090456631907487e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5164640313625583,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,187,1.86,1.87,False,1.0,0.9999999984795052,GRID,3599182.3684210517,1.0,False,188.47906495516898,0.00020005432110492864,199802.49897344038,0.0,299809.96591039,0.0001,293.15,-5.892591850599099e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5165510645992161,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,188,1.87,1.8800000000000001,False,1.0,0.9999999987836041,GRID,3599187.3684210517,1.0,False,188.48011170741054,0.00020005280902581798,199809.96591039,-2.9103830456733704e-11,299817.1769082546,0.0001,293.15,6.143985835597186e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5166380821530705,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,189,1.8800000000000001,1.8900000000000001,False,1.0,0.9999999990268833,GRID,3599192.3684210517,1.0,False,188.48110612204002,0.00020005131386268386,199817.17690825465,2.9103830456733704e-11,299824.1391265765,0.0001,293.15,-6.704157629939269e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5167250840269506,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,190,1.8900000000000001,1.9000000000000001,False,1.0,0.9999999992215066,GRID,3599197.3684210517,1.0,False,188.482050815938,0.0002000498375864192,199824.1391265765,2.9103830456733704e-11,299830.8595502749,0.0001,293.15,-6.626867771914907e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.516812070223685,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,191,1.9000000000000001,1.9100000000000001,False,1.0,0.9999999993772053,GRID,3599202.3684210517,1.0,False,188.4829482751411,0.0002000483819778974,199830.8595502749,0.0,299837.3450478539,0.0001,293.15,-4.976091207976384e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5168990407461018,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,192,1.9100000000000001,1.92,False,1.0,0.9999999995017642,GRID,3599207.3684210517,1.0,False,188.48380086138405,0.00020004694861272434,199837.34504785392,2.9103830456733704e-11,299843.6023714021,0.0001,293.15,9.560593419374874e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5169859955970284,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,193,1.92,1.93,False,1.0,0.9999999996014114,GRID,3599212.3684210517,1.0,False,188.48461081831485,0.00020004553887439483,199843.60237140208,0.0,299849.6383894235,0.0001,293.15,-6.807450133130081e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.517072934779292,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,194,1.93,1.94,False,1.0,0.9999999996811291,GRID,3599217.3684210517,1.0,False,188.48538027739912,0.00020004415385040347,199849.6383894235,0.0,299855.4596211761,0.0001,293.15,-5.952372703938006e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5171598582957189,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,195,1.94,1.95,False,1.0,0.9999999997449033,GRID,3599222.3684210517,1.0,False,188.48611126352915,0.00020004279457689768,199855.45962117615,2.9103830456733704e-11,299861.07252771035,0.0001,293.15,1.8235801215849245e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5172467661491351,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,196,1.95,1.96,False,1.0,0.9999999997959226,GRID,3599227.3684210517,1.0,False,188.4868057003527,0.00020004146190447659,199861.07252771032,-2.9103830456733704e-11,299866.4835700765,0.0001,293.15,-7.278852152107279e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5173336583423663,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,197,1.96,1.97,False,1.0,0.999999999836738,GRID,3599232.3684210517,1.0,False,188.48746541533507,0.00020004015647981228,199866.48357007647,-5.820766091346741e-11,299871.6989182867,0.0001,293.15,5.646520740020264e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5174205348782374,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,198,1.97,1.98,False,1.0,0.9999999998693905,GRID,3599237.3684210517,1.0,False,188.48809214456833,0.00020003887890132467,199871.69891828674,2.9103830456733704e-11,299876.72474235296,0.0001,293.15,4.8823147665764155e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175073957595728,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,199,1.98,1.99,False,1.0,0.9999999998955124,GRID,3599242.3684210517,1.0,False,188.4886875373399,0.0002000376295833693,199876.72474235296,0.0,299881.56703766435,0.0001,293.15,1.5830928148511856e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175942409891966,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,200,1.99,2.0,False,1.0,0.9999999999164099,GRID,3599247.3684210517,1.0,False,188.4892531604729,0.00020003640885272572,199881.56703766435,0.0,299886.23168319464,0.0001,293.15,1.0052272653647064e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5176810705699321,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,201,2.0,2.0100000000000002,False,1.0,0.9999999999331279,GRID,3599252.3684210517,1.0,False,188.48979050244927,0.00020003521692823448,199886.23168319464,0.0,299890.7243832946,0.0001,293.15,7.345882897158147e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5177678845046023,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,202,2.0100000000000002,2.02,False,1.0,0.9999999999465023,GRID,3599257.3684210517,1.0,False,188.4903009773268,0.00020003405395819558,199890.72438329458,0.0,299895.05084231496,0.0001,293.15,-6.433694283673549e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5178546827960296,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,203,2.02,2.0300000000000002,False,1.0,0.9999999999572019,GRID,3599262.3684210517,1.0,False,188.49078592846047,0.00020003291994095704,199895.05084231496,0.0,299899.21641536057,0.0001,293.15,2.723645300196842e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5179414654470361,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,204,2.0300000000000002,2.04,False,1.0,0.9999999999657615,GRID,3599267.3684210517,1.0,False,188.49124663203744,0.00020003181490699985,199899.2164153606,2.9103830456733704e-11,299903.2264575362,0.0001,293.15,8.34718732940683e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518028232460443,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,205,2.04,2.05,False,1.0,0.9999999999726092,GRID,3599272.3684210517,1.0,False,188.49168430043557,0.00020003073875146242,199903.22645753622,0.0,299907.0862075314,0.0001,293.15,6.477932854818508e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5181149838390714,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,206,2.05,2.06,False,1.0,0.9999999999780874,GRID,3599277.3684210517,1.0,False,188.4921000854138,0.0002000296912991001,199907.08620753133,-5.820766091346741e-11,299910.80078762025,0.0001,293.15,-6.964870943400033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182017195857415,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,207,2.06,2.07,False,1.0,0.9999999999824699,GRID,3599282.3684210517,1.0,False,188.49249508114312,0.0002000286723107096,199910.80078762025,0.0,299914.37502903864,0.0001,293.15,-3.217757007820405e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182884397032732,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,208,2.07,2.08,False,1.0,0.9999999999859759,GRID,3599287.3684210517,1.0,False,188.49287032708597,0.0002000276815765322,199914.37502903864,0.0,299917.8137630224,0.0001,293.15,1.5345284723849826e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518375144194486,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,209,2.08,2.09,False,1.0,0.9999999999887808,GRID,3599292.3684210517,1.0,False,188.49322681073167,0.00020002671877655502,199917.81376302242,0.0,299921.12170439214,0.0001,293.15,-9.030352908667328e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5184618330621987,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,210,2.09,2.1,False,1.0,0.9999999999910246,GRID,3599297.3684210517,1.0,False,188.49356547019508,0.0002000257835442193,199921.12170439214,0.0,299924.30333513767,0.0001,293.15,-7.382601366198829e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5185485063092298,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,211,2.1,2.11,False,1.0,0.9999999999928197,GRID,3599302.3684210517,1.0,False,188.49388719668534,0.0002000248755298552,199924.30333513764,-2.9103830456733704e-11,299927.36307904124,0.0001,293.15,-8.877369829871844e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5186351639383969,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,212,2.11,2.12,False,1.0,0.9999999999942558,GRID,3599307.3684210517,1.0,False,188.49419283685106,0.00020002399431835445,199927.36307904124,0.0,299930.30512705445,0.0001,293.15,7.945630172694975e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5187218059525175,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,213,2.12,2.13,False,1.0,0.9999999999954047,GRID,3599312.3684210517,1.0,False,188.4944831950085,0.00020002313952119654,199930.30512705445,0.0,299933.1337865442,0.0001,293.15,-5.618705820746955e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188084323544083,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,214,2.13,2.14,False,1.0,0.9999999999963237,GRID,3599317.3684210517,1.0,False,188.49475903525808,0.00020002231060633428,199933.13378654423,2.9103830456733704e-11,299935.85301563144,0.0001,293.15,-4.832261126643992e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188950431468858,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,215,2.14,2.15,False,1.0,0.999999999997059,GRID,3599322.3684210517,1.0,False,188.49502108349517,0.00020002150713526186,199935.85301563144,0.0,299938.4666560218,0.0001,293.15,9.99444236141103e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5189816383327658,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,216,2.15,2.16,False,1.0,0.9999999999976472,GRID,3599327.3684210517,1.0,False,188.4952700293204,0.00020002072865066509,199938.46665602177,0.0,299940.97866583616,0.0001,293.15,-8.785406283758287e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5190682179148635,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,217,2.16,2.17,False,1.0,0.9999999999981177,GRID,3599332.3684210517,1.0,False,188.4955065278544,0.00020001997456386733,199940.97866583613,-2.9103830456733704e-11,299943.39253753424,0.0001,293.15,8.611385747289753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5191547818959936,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,218,2.17,2.18,False,1.0,0.9999999999984942,GRID,3599337.3684210517,1.0,False,188.49573120146167,0.00020001924444949362,199943.39253753424,0.0,299945.7119964063,0.0001,293.15,-7.261511427986851e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5192413302789707,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,219,2.18,2.19,False,1.0,0.9999999999987954,GRID,3599342.3684210517,1.0,False,188.49594464138858,0.00020001853769973515,199945.71199640632,0.0,299947.9404184967,0.0001,293.15,-9.513214364522478e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5193278630666083,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,220,2.19,2.2,False,1.0,0.9999999999990363,GRID,3599347.3684210517,1.0,False,188.49614740931915,0.00020001785381865887,199947.94041849673,0.0,299950.0810634345,0.0001,293.15,3.8818655429958124e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5194143802617198,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,221,2.2,2.21,False,1.0,0.9999999999992291,GRID,3599352.3684210517,1.0,False,188.4963400388532,0.00020001719230893986,199950.08106343445,-2.9103830456733704e-11,299952.13724905625,0.0001,293.15,-2.8023644602775954e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519500881867118,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,222,2.21,2.22,False,1.0,0.9999999999993833,GRID,3599357.3684210517,1.0,False,188.49652303691053,0.0002000165525875361,199952.13724905625,0.0,299954.11206036806,0.0001,293.15,3.3111584709109976e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519587367885615,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,223,2.22,2.23,False,1.0,0.9999999999995066,GRID,3599362.3684210517,1.0,False,188.496696885065,0.0002000159341340251,199954.11206036806,0.0,299956.00858237594,0.0001,293.15,-5.973205252892935e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5196738383200227,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,224,2.23,2.24,False,1.0,0.9999999999996053,GRID,3599367.3684210517,1.0,False,188.49686204081175,0.00020001533637688693,199956.00858237594,0.0,299957.8296672553,0.0001,293.15,-1.5432749371129596e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5197602931731522,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,225,2.24,2.25,False,1.0,0.9999999999996843,GRID,3599372.3684210517,1.0,False,188.49701893877116,0.00020001475881246508,199957.8296672553,2.9103830456733704e-11,299959.5781089738,0.0001,293.15,9.23607802652384e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5198467324478144,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,226,2.25,2.2600000000000002,False,1.0,0.9999999999997474,GRID,3599377.3684210517,1.0,False,188.4971679918326,0.00020001420092008841,199959.57810897383,2.9103830456733704e-11,299961.2567014992,0.0001,293.15,7.188303506041556e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5199331561468195,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,227,2.2600000000000002,2.27,False,1.0,0.9999999999997979,GRID,3599382.3684210517,1.0,False,188.49730959224098,0.0002000136621352748,199961.25670149922,0.0,299962.86812238395,0.0001,293.15,-3.436117530953371e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520019564272977,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,228,2.27,2.2800000000000002,False,1.0,0.9999999999998384,GRID,3599387.3684210517,1.0,False,188.49744411262893,0.0002000131419101246,199962.86812238395,0.0,299964.41481634974,0.0001,293.15,6.226338720831895e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201059568290964,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,229,2.2800000000000002,2.29,False,1.0,0.9999999999998707,GRID,3599392.3684210517,1.0,False,188.49757190699748,0.00020001263977360536,199964.4148163498,5.820766091346741e-11,299965.8993445337,0.0001,293.15,-4.623402312030795e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201923338179864,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,230,2.29,2.3000000000000003,False,1.0,0.9999999999998965,GRID,3599397.3684210517,1.0,False,188.4976933116476,0.00020001215515891762,199965.89934453368,0.0,299967.3240352422,0.0001,293.15,-6.728738378135608e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5202786952424548,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,231,2.3000000000000003,2.31,False,1.0,0.9999999999999172,GRID,3599402.3684210517,1.0,False,188.4978086460652,0.00020001168757998394,199967.3240352422,0.0,299968.6911003664,0.0001,293.15,7.273164530477863e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5203650411053098,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,232,2.31,2.32,False,1.0,0.9999999999999337,GRID,3599407.3684210517,1.0,False,188.49791821376195,0.00020001123657503,199968.6911003664,0.0,299970.00286821276,0.0001,293.15,-2.1600329652256196e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5204513714093583,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,233,2.32,2.33,False,1.0,0.9999999999999469,GRID,3599412.3684210517,1.0,False,188.49802230307384,0.00020001080159187044,199970.0028682128,2.9103830456733704e-11,299971.26143425703,0.0001,293.15,-4.461435051688537e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5205376861574069,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,234,2.33,2.34,False,1.0,0.9999999999999576,GRID,3599417.3684210517,1.0,False,188.49812118792013,0.00020001038216413205,199971.26143425703,0.0,299972.4687775597,0.0001,293.15,9.092988590800528e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520623985352262,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,235,2.34,2.35,False,1.0,0.999999999999966,GRID,3599422.3684210517,1.0,False,188.49821512852412,0.00020000997785457963,199972.4687775597,0.0,299973.62699359655,0.0001,293.15,3.7044231612387736e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207102689967291,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,236,2.35,2.36,False,1.0,0.9999999999999728,GRID,3599427.3684210517,1.0,False,188.49830437209792,0.00020000958814015964,199973.62699359655,0.0,299974.73794501275,0.0001,293.15,1.3932936943781503e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207965370936135,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,237,2.36,2.37,False,1.0,0.9999999999999782,GRID,3599432.3684210517,1.0,False,188.49838915349304,0.00020000921258799507,199974.73794501275,0.0,299975.80349445343,0.0001,293.15,-1.4804527937789626e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5208827896457198,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,238,2.37,2.38,False,1.0,0.9999999999999826,GRID,3599437.3684210517,1.0,False,188.4984696958184,0.00020000885074028733,199975.80349445346,2.9103830456733704e-11,299976.8253881484,0.0001,293.15,1.7231316579738901e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520969026655852,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,239,2.38,2.39,False,1.0,0.999999999999986,GRID,3599442.3684210517,1.0,False,188.49854621102747,0.0002000085021737677,199976.8253881484,-2.9103830456733704e-11,299977.80537232757,0.0001,293.15,-1.959788548908026e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5210552481268138,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,240,2.39,2.4,False,1.0,0.9999999999999888,GRID,3599447.3684210517,1.0,False,188.4986189004761,0.0002000081664426755,199977.80537232757,0.0,299978.74507680535,0.0001,293.15,-1.852829207332197e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5211414540614084,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,241,2.4,2.41,False,1.0,0.999999999999991,GRID,3599452.3684210517,1.0,False,188.49868795545228,0.00020000784313808825,199978.74507680538,2.9103830456733704e-11,299979.64607318863,0.0001,293.15,1.738283361662243e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5212276444624384,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,242,2.41,2.42,False,1.0,0.9999999999999928,GRID,3599457.3684210517,1.0,False,188.49875355767966,0.0002000075318598872,199979.6460731886,-2.9103830456733704e-11,299980.50993308425,0.0001,293.15,-3.045672671308909e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213138193327059,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,243,2.42,2.43,False,1.0,0.9999999999999942,GRID,3599462.3684210517,1.0,False,188.49881587979567,0.00020000723218866975,199980.50993308422,-2.9103830456733704e-11,299981.3381116837,0.0001,293.15,-4.3916165680144055e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213999786750125,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,244,2.43,2.44,False,1.0,0.9999999999999953,GRID,3599467.3684210517,1.0,False,188.49887508580588,0.00020000694374491882,199981.33811168373,0.0,299982.1320059709,0.0001,293.15,-1.4381062096549515e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5214861224921593,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,245,2.44,2.45,False,1.0,0.9999999999999962,GRID,3599472.3684210517,1.0,False,188.4989313315156,0.00020000666616081666,199982.13200597093,0.0,299982.89295472205,0.0001,293.15,7.084332014258819e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5215722507869469,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,246,2.45,2.46,False,1.0,0.999999999999997,GRID,3599477.3684210517,1.0,False,188.49898476493982,0.00020000639908111459,199982.89295472208,2.9103830456733704e-11,299983.62235492095,0.0001,293.15,-1.003240258882567e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5216583635621754,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,247,2.46,2.47,False,1.0,0.9999999999999976,GRID,3599482.3684210517,1.0,False,188.49903552669284,0.0002000061421057542,199983.62235492095,0.0,299984.3214289285,0.0001,293.15,-8.886149737148027e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5217444608206445,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,248,2.47,2.48,False,1.0,0.999999999999998,GRID,3599487.3684210517,1.0,False,188.49908375035818,0.0002000058949070641,199984.32142892852,0.0,299984.991340898,0.0001,293.15,9.97226033845734e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5218305425651532,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,249,2.48,2.49,False,1.0,0.9999999999999984,GRID,3599492.3684210517,1.0,False,188.49912956284027,0.00020000565717230058,199984.99134089798,0.0,299985.63337139785,0.0001,293.15,-1.2339586275488199e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5219166087985,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,250,2.49,2.5,False,1.0,0.9999999999999988,GRID,3599497.3684210517,1.0,False,188.49917308469824,0.00020000542851704713,199985.63337139785,0.0,299986.2486263737,0.0001,293.15,-8.956568315789301e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.522002659523483,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,251,2.5,2.5100000000000002,False,1.0,0.999999999999999,GRID,3599502.3684210517,1.0,False,188.49921443046333,0.00020000520863140288,199986.24862637374,2.9103830456733704e-11,299986.83815356344,0.0001,293.15,-9.891734751179345e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5220886947428999,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,252,2.5100000000000002,2.52,False,1.0,0.9999999999999992,GRID,3599507.3684210517,1.0,False,188.49925370894016,0.0002000049972224163,199986.83815356347,2.9103830456733704e-11,299987.4029424973,0.0001,293.15,-2.7509228077038882e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5221747144595476,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,253,2.52,2.5300000000000002,False,1.0,0.9999999999999993,GRID,3599512.3684210517,1.0,False,188.49929102349316,0.00020000479401469323,199987.40294249725,-2.9103830456733704e-11,299987.94404091313,0.0001,293.15,2.5919623976588296e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5222607186762226,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,254,2.5300000000000002,2.54,False,1.0,0.9999999999999994,GRID,3599517.3684210517,1.0,False,188.4993264723185,0.0002000045986927675,199987.9440409131,-2.9103830456733704e-11,299988.46238013357,0.0001,293.15,7.182920219991734e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5223467073957212,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,255,2.54,2.5500000000000003,False,1.0,0.9999999999999996,GRID,3599522.3684210517,1.0,False,188.49936014870258,0.00020000441098895917,199988.46238013357,0.0,299988.9589496888,0.0001,293.15,1.2300969541985988e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5224326806208388,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,256,2.5500000000000003,2.56,False,1.0,0.9999999999999997,GRID,3599527.3684210517,1.0,False,188.49939214126744,0.00020000423059658582,199988.9589496888,-2.9103830456733704e-11,299989.4346226938,0.0001,293.15,-1.7486079370476697e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5225186383543704,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,257,2.56,2.57,False,1.0,0.9999999999999998,GRID,3599532.3684210517,1.0,False,188.49942253420406,0.00020000405725776734,199989.43462269375,-5.820766091346741e-11,299989.8902140558,0.0001,293.15,3.2350005866420115e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5226045805991106,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,258,2.57,2.58,False,1.0,0.9999999999999998,GRID,3599537.3684210517,1.0,False,188.49945140749386,0.00020000389073479257,199989.89021405578,0.0,299990.326538682,0.0001,293.15,9.729274227619176e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5226905073578535,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,259,2.58,2.59,False,1.0,0.9999999999999998,GRID,3599542.3684210517,1.0,False,188.49947883711917,0.0002000037307814635,199990.32653868198,0.0,299990.74446968734,0.0001,293.15,-7.348735335499732e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5227764186333924,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,260,2.59,2.6,False,1.0,0.9999999999999998,GRID,3599547.3684210517,1.0,False,188.49950489526321,0.0002000035771144156,199990.74446968734,0.0,299991.1447055638,0.0001,293.15,4.410489822692077e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5228623144285205,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,261,2.6,2.61,False,1.0,0.9999999999999998,GRID,3599552.3684210517,1.0,False,188.49952965050005,0.00020000342952993457,199991.14470556384,5.820766091346741e-11,299991.52794480324,0.0001,293.15,7.727438578338851e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5229481947460303,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,262,2.61,2.62,False,1.0,0.9999999999999998,GRID,3599557.3684210517,1.0,False,188.49955316797505,0.0002000032878170295,199991.52794480324,0.0,299991.89500231296,0.0001,293.15,-8.343214021134259e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5230340595887137,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,263,2.62,2.63,False,1.0,0.9999999999999998,GRID,3599562.3684210517,1.0,False,188.4995755095763,0.00020000315169958985,199991.89500231296,0.0,299992.24646016955,0.0001,293.15,-6.876268483652631e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5231199089593624,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,264,2.63,2.64,False,1.0,0.9999999999999998,GRID,3599567.3684210517,1.0,False,188.49959673409748,0.00020000302101135114,199992.24646016955,0.0,299992.58290044963,0.0001,293.15,7.555247172238882e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5232057428607674,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,265,2.64,2.65,False,1.0,0.9999999999999998,GRID,3599572.3684210517,1.0,False,188.4996168973926,0.0002000028955798103,199992.58290044966,2.9103830456733704e-11,299992.9050216451,0.0001,293.15,6.450778322962729e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.523291561295719,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,266,2.65,2.66,False,1.0,0.9999999999999998,GRID,3599577.3684210517,1.0,False,188.49963605252296,0.00020000277516833053,199992.90502164513,0.0,299993.21340583265,0.0001,293.15,7.816638075735949e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5233773642670073,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,267,2.66,2.67,False,1.0,0.9999999999999998,GRID,3599582.3684210517,1.0,False,188.49965424989682,0.00020000265959285135,199993.21340583265,0.0,299993.5086350888,0.0001,293.15,6.901838822682906e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5234631517774219,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,268,2.67,2.68,False,1.0,0.9999999999999998,GRID,3599587.3684210517,1.0,False,188.49967153740198,0.00020000254866396313,199993.50863508877,-2.9103830456733704e-11,299993.7912914902,0.0001,293.15,-1.098098868781854e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5235489238297516,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,269,2.68,2.69,False,1.0,0.9999999999999998,GRID,3599592.3684210517,1.0,False,188.49968796053187,0.00020000244218717475,199993.79129149023,2.9103830456733704e-11,299994.0618406981,0.0001,293.15,2.8266717091949586e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.523634680426785,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,270,2.69,2.7,False,1.0,0.9999999999999998,GRID,3599597.3684210517,1.0,False,188.4997035625053,0.0002000023400213747,199994.0618406981,-2.9103830456733704e-11,299994.3208647892,0.0001,293.15,-8.92841193773225e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.52372042157131,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,271,2.7,2.71,False,1.0,0.9999999999999998,GRID,3599602.3684210517,1.0,False,188.49971838438003,0.00020000224196265826,199994.32086478922,2.9103830456733704e-11,299994.56871300936,0.0001,293.15,6.417501843523466e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5238061472661142,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,272,2.71,2.72,False,1.0,0.9999999999999998,GRID,3599607.3684210517,1.0,False,188.49973246516103,0.00020000214791917817,199994.5687130094,2.9103830456733704e-11,299994.80596743524,0.0001,293.15,-1.530571177609423e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5238918575139845,293.15,0.0,0.0
