scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,273,2.72,2.73,False,1.0,0.9999999999999998,GRID,3599612.3684210517,1.0,False,188.49974584190298,0.00020000205767853405,199994.80596743527,2.9103830456733704e-11,299995.0329773128,0.0001,293.15,9.923263924981052e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5239775523177074,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,274,2.73,2.74,False,1.0,0.9999999999999998,GRID,3599617.3684210517,1.0,False,188.49975854980784,0.00020000197114080777,199995.03297731277,-2.9103830456733704e-11,299995.25032471865,0.0001,293.15,-9.696685766622819e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5240632316800689,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,275,2.74,2.75,False,1.0,0.9999999999999998,GRID,3599622.3684210517,1.0,False,188.49977062231744,0.0002000018880859317,199995.25032471863,-2.9103830456733704e-11,299995.45824248344,0.0001,293.15,6.093943134400445e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5241488956038544,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,276,2.75,2.7600000000000002,False,1.0,0.9999999999999998,GRID,3599627.3684210517,1.0,False,188.49978209120158,0.0002000018084649109,199995.45824248347,2.9103830456733704e-11,299995.65719626844,0.0001,293.15,7.91076628574165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5242345440918488,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,277,2.7600000000000002,2.77,False,1.0,0.9999999999999998,GRID,3599632.3684210517,1.0,False,188.4997929866415,0.00020000173210896508,199995.65719626847,2.9103830456733704e-11,299995.84765173495,0.0001,293.15,-8.262325724852216e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5243201771468367,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,278,2.77,2.7800000000000002,False,1.0,0.9999999999999998,GRID,3599637.3684210517,1.0,False,188.49980333730943,0.00020000165884611148,199995.84765173495,0.0,299996.0298417136,0.0001,293.15,1.2568149374949571e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.524405794771602,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,279,2.7800000000000002,2.79,False,1.0,0.9999999999999998,GRID,3599642.3684210517,1.0,False,188.49981317044396,0.00020000158861773905,199996.0298417136,0.0,299996.20417365804,0.0001,293.15,-1.0797869488726102e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5244913969689281,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,280,2.79,2.8000000000000003,False,1.0,0.9999999999999998,GRID,3599647.3684210517,1.0,False,188.49982251192176,0.00020000152127503583,199996.20417365804,0.0,299996.37093860656,0.0001,293.15,5.067621967672023e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5245769837415981,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,281,2.8000000000000003,2.81,False,1.0,0.9999999999999998,GRID,3599652.3684210517,1.0,False,188.49983138632567,0.00020000145672465118,199996.37093860653,-2.9103830456733704e-11,299996.5305440128,0.0001,293.15,-6.554797075130737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5246625550923943,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,282,2.81,2.82,False,1.0,0.9999999999999998,GRID,3599657.3684210517,1.0,False,188.4998398170094,0.00020000139481241887,199996.53054401278,0.0,299996.6831644997,0.0001,293.15,8.20430715552233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5247481110240988,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,283,2.82,2.83,False,1.0,0.9999999999999998,GRID,3599662.3684210517,1.0,False,188.4998478261589,0.00020000133549810895,199996.68316449967,-2.9103830456733704e-11,299996.82920752093,0.0001,293.15,3.39238419256967e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5248336515394929,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,284,2.83,2.84,False,1.0,0.9999999999999998,GRID,3599667.3684210517,1.0,False,188.49985543485096,0.00020000127862272293,199996.82920752093,0.0,299996.9689641148,0.0001,293.15,-9.912115334251724e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5249191766413576,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,285,2.84,2.85,False,1.0,0.9999999999999998,GRID,3599672.3684210517,1.0,False,188.49986266310842,0.00020000122408323314,199996.96896411476,-2.9103830456733704e-11,299997.10260890424,0.0001,293.15,-1.1700813278360745e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5250046863324732,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,286,2.85,2.86,False,1.0,0.9999999999999998,GRID,3599677.3684210517,1.0,False,188.499869529953,0.00020000117183269456,199997.1026089042,-2.9103830456733704e-11,299997.2304329276,0.0001,293.15,1.357634257834937e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5250901806156199,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,287,2.86,2.87,False,1.0,0.9999999999999998,GRID,3599682.3684210517,1.0,False,188.49987605345535,0.0002000011217639364,199997.2304329276,0.0,299997.3526690155,0.0001,293.15,7.076702505243171e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5251756594935769,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,288,2.87,2.88,False,1.0,0.9999999999999998,GRID,3599687.3684210517,1.0,False,188.49988225078258,0.0002000010737969743,199997.35266901553,0.0,299997.46966641396,0.0001,293.15,-9.842013976806968e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5252611229691233,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,289,2.88,2.89,False,1.0,0.9999999999999998,GRID,3599692.3684210517,1.0,False,188.49988813824345,0.00020000102779179485,199997.46966641396,0.0,299997.58154153824,0.0001,293.15,-4.814597917393646e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5253465710450375,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,290,2.89,2.9,False,1.0,0.9999999999999998,GRID,3599697.3684210517,1.0,False,188.49989373133127,0.00020000098372306883,199997.58154153824,0.0,299997.688527219,0.0001,293.15,-2.541558538061866e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5254320037240973,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,291,2.9,2.91,False,1.0,0.9999999999999998,GRID,3599702.3684210517,1.0,False,188.4998990447647,0.0002000009415056158,199997.688527219,0.0,299997.7908562869,0.0001,293.15,-5.038853633390697e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5255174210090803,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,292,2.91,2.92,False,1.0,0.9999999999999998,GRID,3599707.3684210517,1.0,False,188.49990409252646,0.00020000090105269335,199997.7908562869,2.9103830456733704e-11,299997.8886451572,0.0001,293.15,9.527080513382086e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5256028229027633,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,293,2.92,2.93,False,1.0,0.9999999999999998,GRID,3599712.3684210517,1.0,False,188.49990888790015,0.00020000086233428315,199997.88864515722,0.0,299997.98224307597,0.0001,293.15,-7.456298133179453e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5256882094079228,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,294,2.93,2.94,False,1.0,0.9999999999999998,GRID,3599717.3684210517,1.0,False,188.49991344350514,0.00020000082520254213,199997.98224307597,0.0,299998.0717082508,0.0001,293.15,4.4920257292387846e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5257735805273347,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,295,2.94,2.95,False,1.0,0.9999999999999998,GRID,3599722.3684210517,1.0,False,188.49991777132988,0.0002000007896538071,199998.07170825082,2.9103830456733704e-11,299998.1572153047,0.0001,293.15,9.050771135159809e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5258589362637744,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,296,2.95,2.96,False,1.0,0.9999999999999998,GRID,3599727.3684210517,1.0,False,188.49992188276337,0.00020000075562493524,199998.15721530467,0.0,299998.2390552759,0.0001,293.15,-7.021275992255087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5259442766200169,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,297,2.96,2.97,False,1.0,0.9999999999999998,GRID,3599732.3684210517,1.0,False,188.4999257886252,0.00020000072299336787,199998.2390552759,-2.9103830456733704e-11,299998.3172863722,0.0001,293.15,-2.71743571655184e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5260296015988365,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,298,2.97,2.98,False,1.0,0.9999999999999998,GRID,3599737.3684210517,1.0,False,188.49992949919394,0.00020000069175181312,199998.31728637218,0.0,299998.3920250088,0.0001,293.15,9.66576465134139e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5261149112030072,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,299,2.98,2.99,False,1.0,0.9999999999999998,GRID,3599742.3684210517,1.0,False,188.49993302423425,0.00020000066186278486,199998.39202500877,-2.9103830456733704e-11,299998.4635040164,0.0001,293.15,5.306246197640871e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5262002054353024,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,300,2.99,3.0,False,1.0,0.9999999999999998,GRID,3599747.3684210517,1.0,False,188.49993637302254,0.00020000063322955333,199998.4635040164,0.0,299998.5318398103,0.0001,293.15,5.937699187581845e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5262854842984951,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,301,3.0,3.0100000000000002,False,1.0,0.9999999999999998,GRID,3599752.3684210517,1.0,False,188.4999395543714,0.000200000605812612,199998.5318398103,0.0,299998.5972070135,0.0001,293.15,-1.349588865142356e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5263707477953575,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,302,3.0100000000000002,3.02,False,1.0,0.9999999999999998,GRID,3599757.3684210517,1.0,False,188.4999425766528,0.00020000057954241548,199998.59720701352,0.0,299998.6596638337,0.0001,293.15,5.740954293984222e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5264559959286618,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,303,3.02,3.0300000000000002,False,1.0,0.9999999999999998,GRID,3599762.3684210517,1.0,False,188.49994544782018,0.00020000055440673773,199998.65966383365,-2.9103830456733704e-11,299998.7193848938,0.0001,293.15,2.930888913727543e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5265412287011791,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,304,3.0300000000000002,3.04,False,1.0,0.9999999999999998,GRID,3599767.3684210517,1.0,False,188.49994817542918,0.000200000530334301,199998.71938489377,0.0,299998.77648660913,0.0001,293.15,5.668931957967149e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5266264461156807,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,305,3.04,3.0500000000000003,False,1.0,0.9999999999999998,GRID,3599772.3684210517,1.0,False,188.49995076665772,0.00020000050728212989,199998.7764866091,-2.9103830456733704e-11,299998.8310271874,0.0001,293.15,9.56970653978826e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5267116481749367,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,306,3.0500000000000003,3.06,False,1.0,0.9999999999999998,GRID,3599777.3684210517,1.0,False,188.49995322832484,0.00020000048523559095,199998.8310271874,0.0,299998.8831812516,0.0001,293.15,5.63681584048082e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.526796834881717,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,307,3.06,3.0700000000000003,False,1.0,0.9999999999999998,GRID,3599782.3684210517,1.0,False,188.4999555669086,0.00020000046412111967,199998.8831812516,0.0,299998.933065217,0.0001,293.15,-9.079689636870397e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5268820062387912,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,308,3.0700000000000003,3.08,False,1.0,0.9999999999999998,GRID,3599787.3684210517,1.0,False,188.49995778856317,0.00020000044389356818,199998.933065217,0.0,299998.9807372913,0.0001,293.15,8.343677745248596e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5269671622489281,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,309,3.08,3.09,False,1.0,0.9999999999999998,GRID,3599792.3684210517,1.0,False,188.499959899135,0.00020000042453623913,199998.98073729128,0.0,299999.0263138898,0.0001,293.15,-1.5267567429495943e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5270523029148962,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,310,3.09,3.1,False,1.0,0.9999999999999998,GRID,3599797.3684210517,1.0,False,188.49996190417826,0.00020000040600271117,199999.02631388977,0.0,299999.0699114278,0.0001,293.15,-9.037632171501093e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5271374282394634,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,311,3.1,3.11,False,1.0,0.9999999999999998,GRID,3599802.3684210517,1.0,False,188.49996380896934,0.00020000038824597363,199999.0699114278,0.0,299999.11152990535,0.0001,293.15,1.1146989093483605e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5272225382253971,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,312,3.11,3.12,False,1.0,0.9999999999999998,GRID,3599807.3684210517,1.0,False,188.49996561852086,0.00020000037127666345,199999.11152990532,-2.9103830456733704e-11,299999.15128573775,0.0001,293.15,5.171464878507129e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5273076328754641,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,313,3.12,3.13,False,1.0,0.9999999999999998,GRID,3599812.3684210517,1.0,False,188.49996733759482,0.00020000035504667835,199999.15128573778,2.9103830456733704e-11,299999.189353548,0.0001,293.15,-9.863004060391533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.527392712192431,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,314,3.13,3.14,False,1.0,0.9999999999999998,GRID,3599817.3684210517,1.0,False,188.4999689707151,0.00020000033947830688,199999.189353548,0.0,299999.2256751284,0.0001,293.15,2.0913448002446033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5274777761790636,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,315,3.14,3.15,False,1.0,0.9999999999999998,GRID,3599822.3684210517,1.0,False,188.49997052217932,0.0002000003246097726,199999.2256751284,0.0,299999.2603668943,0.0001,293.15,5.910073683701139e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5275628248381273,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,316,3.15,3.16,False,1.0,0.9999999999999998,GRID,3599827.3684210517,1.0,False,188.49997199607037,0.00020000031039153207,199999.2603668943,0.0,299999.293545261,0.0001,293.15,5.156713001484861e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5276478581723871,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,317,3.16,3.17,False,1.0,0.9999999999999998,GRID,3599832.3684210517,1.0,False,188.49997339626685,0.00020000029677360814,199999.29354526105,2.9103830456733704e-11,299999.32521022856,0.0001,293.15,8.691431163101202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5277328761846074,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,318,3.17,3.18,False,1.0,0.9999999999999998,GRID,3599837.3684210517,1.0,False,188.4999747264535,0.00020000028376382015,199999.32521022853,-2.9103830456733704e-11,299999.35547821224,0.0001,293.15,6.650405269883823e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.527817878877552,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,319,3.18,3.19,False,1.0,0.9999999999999998,GRID,3599842.3684210517,1.0,False,188.49997599013082,0.00020000027131138854,199999.35547821224,0.0,299999.3844656274,0.0001,293.15,-6.697278522776473e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5279028662539845,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,320,3.19,3.2,False,1.0,0.9999999999999998,GRID,3599847.3684210517,1.0,False,188.4999771906243,0.00020000025936516282,199999.38446562737,0.0,299999.41217247397,0.0001,293.15,-8.58006061490109e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5279878383166677,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,321,3.2,3.21,False,1.0,0.9999999999999998,GRID,3599852.3684210517,1.0,False,188.49997833109308,0.0002000002479318466,199999.41217247397,0.0,299999.438598752,0.0001,293.15,1.0690950783074085e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5280727950683641,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,322,3.21,3.22,False,1.0,0.9999999999999998,GRID,3599857.3684210517,1.0,False,188.49997941453842,0.00020000023701780882,199999.438598752,-2.9103830456733704e-11,299999.46386087686,0.0001,293.15,-1.5512634959131005e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5281577365118355,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,323,3.22,3.23,False,1.0,0.9999999999999998,GRID,3599862.3684210517,1.0,False,188.4999804438115,0.00020000022657089213,199999.46386087686,0.0,299999.4879588485,0.0001,293.15,6.320355225514937e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5282426626498434,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,324,3.23,3.24,False,1.0,0.9999999999999998,GRID,3599867.3684210517,1.0,False,188.49998142162093,0.00020000021659684434,199999.48795884848,0.0,299999.5110090822,0.0001,293.15,8.762879311064312e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5283275734851488,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,325,3.24,3.25,False,1.0,0.9999999999999998,GRID,3599872.3684210517,1.0,False,188.49998235053988,0.00020000020704291822,199999.5110090822,0.0,299999.533011578,0.0001,293.15,4.872127039919476e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.528412469020512,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,326,3.25,3.2600000000000002,False,1.0,0.9999999999999998,GRID,3599877.3684210517,1.0,False,188.4999832330129,0.00020000019791430114,199999.53301157802,0.0,299999.5540827513,0.0001,293.15,-5.505395136084833e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.528497349258693,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,327,3.2600000000000002,3.27,False,1.0,0.9999999999999998,GRID,3599882.3684210517,1.0,False,188.49998407136226,0.00020000018915771356,199999.55408275127,0.0,299999.57422260195,0.0001,293.15,-7.506009339465797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5285822142024511,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,328,3.27,3.2800000000000002,False,1.0,0.9999999999999998,GRID,3599887.3684210517,1.0,False,188.49998486779415,0.000200000180777837,199999.57422260195,0.0,299999.59343113005,0.0001,293.15,-1.0829006690929087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5286670638545454,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,329,3.2800000000000002,3.29,False,1.0,0.9999999999999998,GRID,3599892.3684210517,1.0,False,188.49998562440445,0.00020000017277911896,199999.59343113005,0.0,299999.61176654324,0.0001,293.15,1.8758358039627422e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5287518982177343,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,330,3.29,3.3000000000000003,False,1.0,0.9999999999999998,GRID,3599897.3684210517,1.0,False,188.49998634318422,0.0002000001651366808,199999.61176654324,0.0,299999.6292870492,0.0001,293.15,8.303750048674428e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5288367172947757,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,331,3.3000000000000003,3.31,False,1.0,0.9999999999999998,GRID,3599902.3684210517,1.0,False,188.499987026025,0.00020000015782543264,199999.6292870492,2.9103830456733704e-11,299999.6460508555,0.0001,293.15,-4.761219895990877e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5289215210884269,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,332,3.31,3.3200000000000003,False,1.0,0.9999999999999998,GRID,3599907.3684210517,1.0,False,188.49998767472374,0.00020000015082008383,199999.64605085552,0.0,299999.6619997546,0.0001,293.15,8.422247263755346e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5290063096014451,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,333,3.3200000000000003,3.33,False,1.0,0.9999999999999998,GRID,3599912.3684210517,1.0,False,188.49998829098755,0.00020000014415336073,199999.66199975467,5.820766091346741e-11,299999.67725016177,0.0001,293.15,5.201366540165967e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5290910828365866,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,334,3.33,3.34,False,1.0,0.9999999999999998,GRID,3599917.3684210517,1.0,False,188.49998887643818,0.00020000013777049714,199999.67725016177,0.0,299999.691802077,0.0001,293.15,8.311540746017837e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5291758407966073,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,335,3.34,3.35,False,1.0,0.9999999999999998,GRID,3599922.3684210517,1.0,False,188.49998943261627,0.00020000013167476233,199999.691802077,0.0,299999.7057719156,0.0001,293.15,-6.079678698412452e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5292605834842627,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,336,3.35,3.36,False,1.0,0.9999999999999998,GRID,3599927.3684210517,1.0,False,188.49998996098546,0.0002000001258110546,199999.70577191561,0.0,299999.7190432623,0.0001,293.15,8.624896754910102e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5293453109023079,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,337,3.36,3.37,False,1.0,0.9999999999999998,GRID,3599932.3684210517,1.0,False,188.49999046293618,0.000200000120240532,199999.7190432623,0.0,299999.7317325324,0.0001,293.15,5.888642226831325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5294300230534971,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,338,3.37,3.38,False,1.0,0.9999999999999998,GRID,3599937.3684210517,1.0,False,188.49999093978937,0.00020000011490779013,199999.73173253238,0.0,299999.74383972585,0.0001,293.15,8.44057796746392e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5295147199405843,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,339,3.38,3.39,False,1.0,0.9999999999999998,GRID,3599942.3684210517,1.0,False,188.4999913927999,0.00020000010981549172,199999.7438397259,5.820766091346741e-11,299999.75548125803,0.0001,293.15,-7.557809494343135e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.529599401566323,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,340,3.39,3.4,False,1.0,0.9999999999999998,GRID,3599947.3684210517,1.0,False,188.49999182315992,0.0002000001049079591,199999.75548125798,-5.820766091346741e-11,299999.7665407136,0.0001,293.15,4.484908158828277e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5296840679334662,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,341,3.4,3.41,False,1.0,0.9999999999999998,GRID,3599952.3684210517,1.0,False,188.49999223200192,0.00020000010024580285,199999.76654071364,2.9103830456733704e-11,299999.7771345079,0.0001,293.15,-1.9733682244706843e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5297687190447663,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,342,3.41,3.42,False,1.0,0.9999999999999998,GRID,3599957.3684210517,1.0,False,188.49999262040183,0.00020000009577309866,199999.77713450792,2.9103830456733704e-11,299999.7872626409,0.0001,293.15,-4.2088176856452144e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5298533549029752,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,343,3.42,3.43,False,1.0,0.9999999999999998,GRID,3599962.3684210517,1.0,False,188.49999298938172,0.00020000009149201534,199999.78726264092,2.9103830456733704e-11,299999.7969251126,0.0001,293.15,-2.1997521154877148e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5299379755108446,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,344,3.43,3.44,False,1.0,0.9999999999999998,GRID,3599967.3684210517,1.0,False,188.49999333991263,0.00020000008740461348,199999.79692511258,-2.9103830456733704e-11,299999.80612192303,0.0001,293.15,4.0744346969673195e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5300225808711253,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,345,3.44,3.45,False,1.0,0.9999999999999998,GRID,3599972.3684210517,1.0,False,188.49999367291701,0.00020000008351285048,199999.80612192303,0.0,299999.8149694875,0.0001,293.15,-9.231824403240309e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5301071709865678,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,346,3.45,3.46,False,1.0,0.9999999999999998,GRID,3599977.3684210517,1.0,False,188.49999398927116,0.00020000007976037827,199999.8149694875,0.0,299999.82335139066,0.0001,293.15,4.466195008224753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530191745859922,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,347,3.46,3.47,False,1.0,0.9999999999999998,GRID,3599982.3684210517,1.0,False,188.4999942898076,0.0002000000762071712,199999.82335139063,-2.9103830456733704e-11,299999.83138404787,0.0001,293.15,-1.3799685894857983e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5302763054939374,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,348,3.47,3.48,False,1.0,0.9999999999999998,GRID,3599987.3684210517,1.0,False,188.49999457531723,0.0002000000727966998,199999.83138404784,-2.9103830456733704e-11,299999.8390674591,0.0001,293.15,-4.0525457122021105e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5303608498913631,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,349,3.48,3.49,False,1.0,0.9999999999999998,GRID,3599992.3684210517,1.0,False,188.49999484655137,0.0002000000695305585,199999.83906745916,5.820766091346741e-11,299999.8464016244,0.0001,293.15,-3.535591811725327e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5304453790549476,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,350,3.49,3.5,False,1.0,0.9999999999999998,GRID,3599997.3684210517,1.0,False,188.4999951042238,0.00020000006641026196,199999.84640162432,-5.820766091346741e-11,299999.8533865437,0.0001,293.15,1.860391452436317e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5305298929874388,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,351,3.5,3.5100000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999534901264,0.000200000063437249,199999.85338654366,-2.9103830456733704e-11,299999.86002221704,0.0001,293.15,7.126736012311377e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5306143916915842,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,352,3.5100000000000002,3.52,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999558156202,0.00020000006061288668,199999.86002221704,0.0,299999.86642505974,0.0001,293.15,-6.564971981835969e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5306988751701307,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,353,3.52,3.5300000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999958024839,0.00020000005788026588,199999.8664250597,-2.9103830456733704e-11,299999.87247865647,0.0001,293.15,5.690029382995163e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530783343425825,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,354,3.5300000000000002,3.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999960123597,0.00020000005529882803,199999.87247865647,0.0,299999.87829942256,0.0001,293.15,-2.662050809822125e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530867796461413,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,355,3.54,3.5500000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999621174172,0.00020000005281153743,199999.8782994226,2.9103830456733704e-11,299999.883887358,0.0001,293.15,-8.908505351587233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5309522342796402,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,356,3.5500000000000003,3.56,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999640115462,0.0002000000504195075,199999.88388735804,2.9103830456733704e-11,299999.88918425515,0.0001,293.15,-1.1056294931238387e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5310366568832516,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,357,3.56,3.5700000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999965810969,0.0002000000481528999,199999.88918425512,-2.9103830456733704e-11,299999.89424832165,0.0001,293.15,-2.5259093102726564e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5311210642749918,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,358,3.5700000000000003,3.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999675204205,0.00020000004598361553,199999.89424832162,-2.9103830456733704e-11,299999.8990795575,0.0001,293.15,-1.8088035355548615e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5312054564576048,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,359,3.58,3.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999691443995,0.00020000004391260894,199999.8990795575,0.0,299999.9036779627,0.0001,293.15,1.0552332824816382e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.531289833433834,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,360,3.59,3.6,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999706871796,0.00020000004194078717,199999.90367796272,0.0,299999.90810174495,0.0001,293.15,-5.857298955753997e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5313741952064225,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,361,3.6,3.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999721528206,0.00020000004003990776,199999.90810174498,2.9103830456733704e-11,299999.91229269654,0.0001,293.15,7.452776948097988e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5314585417781129,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,362,3.61,3.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999735451797,0.00020000003823989314,199999.9122926965,-2.9103830456733704e-11,299999.9162508175,0.0001,293.15,9.520655536729718e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5315428731516473,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,363,3.62,3.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999748679207,0.00020000003654152074,199999.91625081748,0.0,299999.9200925231,0.0001,293.15,-3.3885322282476233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.531627189329767,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,364,3.63,3.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999761245246,0.00020000003488732158,199999.92009252307,-2.9103830456733704e-11,299999.9237013981,0.0001,293.15,8.5912300711033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5317114903152134,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,365,3.64,3.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999773182984,0.00020000003333620504,199999.92370139807,0.0,299999.92719385773,0.0001,293.15,-1.0991693395311522e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5317957761107267,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,366,3.65,3.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999784523834,0.00020000003183063013,199999.9271938577,-2.9103830456733704e-11,299999.93056990206,0.0001,293.15,-9.752075633574034e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5318800467190472,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,367,3.66,3.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999795297643,0.0002000000303712301,199999.93056990206,0.0,299999.93371311575,0.0001,293.15,6.503984270643831e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5319643021429143,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,368,3.67,3.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999980553276,0.0002000000290168143,199999.93371311578,2.9103830456733704e-11,299999.9367399141,0.0001,293.15,1.1088988288807598e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5320485423850673,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,369,3.68,3.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999815256123,0.0002000000277097466,199999.93673991412,0.0,299999.93965029716,0.0001,293.15,-3.2306290617938743e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5321327674482446,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,370,3.69,3.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999824493318,0.00020000002645057,199999.93965029714,-2.9103830456733704e-11,299999.9424442649,0.0001,293.15,-6.509169445849785e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5322169773351842,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,371,3.7,3.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999833268652,0.00020000002523980022,199999.9424442649,0.0,299999.9451218173,0.0001,293.15,-8.721564638027058e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5323011720486239,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,372,3.71,3.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999984160522,0.00020000002407792746,199999.9451218173,0.0,299999.9476829544,0.0001,293.15,-9.862913366879766e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5323853515913007,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,373,3.72,3.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999849524957,0.00020000002296541715,199999.94768295437,0.0,299999.95012767613,0.0001,293.15,-9.928560881430885e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5324695159659513,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,374,3.73,3.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999985704871,0.00020000002190271161,199999.95012767613,0.0,299999.95245598257,0.0001,293.15,-8.914084043392554e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5325536651753116,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,375,3.74,3.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999864196275,0.00020000002089023093,199999.9524559826,2.9103830456733704e-11,299999.9546678737,0.0001,293.15,-6.815282111447348e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5326377992221173,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,376,3.75,3.7600000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999987098646,0.00020000001992837434,199999.95466787365,-2.9103830456733704e-11,299999.9567633495,0.0001,293.15,-3.6281626466204265e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5327219181091035,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,377,3.7600000000000002,3.77,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999877437136,0.00020000001901752088,199999.95676334944,-2.9103830456733704e-11,299999.95874240994,0.0001,293.15,6.510648574084281e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5328060218390049,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,378,3.77,3.7800000000000002,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999988356528,0.00020000001815803092,199999.95874240994,0.0,299999.9606050551,0.0001,293.15,6.0260037465596e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5328901104145557,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,379,3.7800000000000002,3.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999889387016,0.00020000001735024657,199999.96060505512,2.9103830456733704e-11,299999.9624094926,0.0001,293.15,5.67505092398393e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5329741838384894,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,380,3.79,3.8000000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999894917664,0.00020000001656538913,199999.96240949258,0.0,299999.96409751475,0.0001,293.15,7.561884105000717e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533058242113539,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,381,3.8000000000000003,3.81,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999990017178,0.00020000001583287132,199999.96409751475,0.0,299999.96572732925,0.0001,293.15,3.729165717544749e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5331422852424375,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,382,3.81,3.8200000000000003,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999905163193,0.00020000001512388268,199999.96572732925,0.0,299999.9672989361,0.0001,293.15,4.2277734048008095e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5332263132279167,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,383,3.8200000000000003,3.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999909905034,0.00020000001443870193,199999.96729893616,5.820766091346741e-11,299999.9687541276,0.0001,293.15,9.578076585982018e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5333103260727085,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,384,3.83,3.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999991440978,0.00020000001380669766,199999.96875412765,2.9103830456733704e-11,299999.9701511115,0.0001,293.15,7.914646710368753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533394323779544,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,385,3.84,3.85,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999918689292,0.00020000001319901768,199999.97015111145,-2.9103830456733704e-11,299999.97154809535,0.0001,293.15,-5.147072422136503e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5334783063511539,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,386,3.85,3.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999922754827,0.00020000001258679707,199999.97154809535,0.0,299999.9728286639,0.0001,293.15,5.610943128305997e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5335622737902683,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,387,3.86,3.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999926617085,0.00020000001202847057,199999.97282866386,-2.9103830456733704e-11,299999.9741092324,0.0001,293.15,-6.375164507627444e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533646226099617,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,388,3.87,3.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999993028623,0.00020000001146604617,199999.97410923243,0.0,299999.97527338564,0.0001,293.15,5.462889743432912e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533730163281929,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,389,3.88,3.89,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999993377192,0.00020000001095793647,199999.97527338564,0.0,299999.97643753886,0.0001,293.15,-5.438973300605026e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5338140853399332,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,390,3.89,3.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999937083325,0.00020000001044612846,199999.97643753883,-2.9103830456733704e-11,299999.97748527676,0.0001,293.15,7.487321369457561e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5338979922763578,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,391,3.9,3.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999994022916,0.0002000000099890146,199999.97748527682,5.820766091346741e-11,299999.97853301466,0.0001,293.15,-2.322506683499751e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5339818840939304,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,392,3.91,3.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999943217702,0.00020000000952856303,199999.97853301468,2.9103830456733704e-11,299999.9795225449,0.0001,293.15,-2.3314122984606534e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5340657607953784,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,393,3.92,3.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999946056818,0.0002000000090940444,199999.97952254495,5.820766091346741e-11,299999.9805120751,0.0001,293.15,-9.525978725451204e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5341496223834283,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,394,3.93,3.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999948753975,0.00020000000865651348,199999.98051207507,-5.820766091346741e-11,299999.9814433977,0.0001,293.15,-6.91636875267514e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5342334688608066,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,395,3.94,3.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999951316278,0.00020000000824522464,199999.98144339767,-2.9103830456733704e-11,299999.98225830495,0.0001,293.15,8.179270943268325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5343173002302388,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,396,3.95,3.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999953750464,0.00020000000788942483,199999.98225830492,-2.9103830456733704e-11,299999.9830732122,0.0001,293.15,5.467366088942311e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5344011164944503,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,397,3.96,3.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999995606294,0.00020000000753104231,199999.98307321218,-2.9103830456733704e-11,299999.98388811946,0.0001,293.15,-7.111624776481183e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5344849176561658,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,398,3.97,3.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999958259792,0.0002000000071702063,199999.98388811946,0.0,299999.9845866114,0.0001,293.15,9.070619819487302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5345687037181096,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,399,3.98,3.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999960346804,0.00020000000686524707,199999.9845866114,0.0,299999.9852851033,0.0001,293.15,2.528567898682835e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5346524746830055,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,400,3.99,4.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999962329463,0.00020000000655807343,199999.98528510332,0.0,299999.98598359525,0.0001,293.15,-4.0356281738682913e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5347362305535767,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,401,4.0,4.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999996421299,0.00020000000624879622,199999.98598359528,2.9103830456733704e-11,299999.9866238795,0.0001,293.15,1.3117105979957432e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5348199713325461,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,402,4.01,4.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999996600234,0.0002000000059666244,199999.9866238795,-2.9103830456733704e-11,299999.9872641638,0.0001,293.15,-4.71142901710582e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.534903697022636,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,403,4.0200000000000005,4.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999967702223,0.00020000000568255405,199999.9872641638,0.0,299999.9878462404,0.0001,293.15,1.179016574041202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.534987407626568,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,404,4.03,4.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999996931711,0.00020000000542578394,199999.9878462404,0.0,299999.988428317,0.0001,293.15,-4.2990675038975865e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5350711031470637,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,405,4.04,4.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999970851255,0.00020000000516730044,199999.98842831698,-2.9103830456733704e-11,299999.9890103936,0.0001,293.15,-9.794285635343978e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5351547835868439,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,406,4.05,4.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999972308692,0.00020000000490718917,199999.98901039362,0.0,299999.9894760549,0.0001,293.15,8.559359633824452e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5352384489486288,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,407,4.0600000000000005,4.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999973693258,0.00020000000470373925,199999.9894760549,0.0,299999.9899417162,0.0001,293.15,4.196554079715848e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5353220992351383,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,408,4.07,4.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999975008595,0.00020000000449882024,199999.9899417162,0.0,299999.9904073775,0.0001,293.15,-1.8094241382993397e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5354057344490918,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,409,4.08,4.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999976258164,0.0002000000042925057,199999.99040737742,-5.820766091346741e-11,299999.99087303877,0.0001,293.15,-4.572394351164135e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5354893545932081,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,410,4.09,4.1,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999977445256,0.00020000000408486535,199999.99087303877,0.0,299999.99133870006,0.0001,293.15,-8.977104319239303e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5355729596702057,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,411,4.1,4.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999978572993,0.00020000000387596542,199999.99133870006,0.0,299999.9917461537,0.0001,293.15,-1.4618394710876137e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5356565496828023,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,412,4.11,4.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999979644343,0.00020000000369497286,199999.9917461537,2.9103830456733704e-11,299999.9921536073,0.0001,293.15,-5.309033301956902e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5357401246337153,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,413,4.12,4.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999980662125,0.00020000000351284354,199999.99215360734,2.9103830456733704e-11,299999.9925028533,0.0001,293.15,2.7649758134115577e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5358236845256618,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,414,4.13,4.14,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998162902,0.0002000000033587382,199999.99250285325,-2.9103830456733704e-11,299999.99285209924,0.0001,293.15,-5.2230728422864575e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.535907229361358,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,415,4.14,4.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998254757,0.00020000000320360699,199999.99285209927,2.9103830456733704e-11,299999.9932013452,0.0001,293.15,-3.81984937387545e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.53599075914352,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,416,4.15,4.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998342019,0.00020000000304750114,199999.99320134523,2.9103830456733704e-11,299999.99355059117,0.0001,293.15,-7.127137492375998e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5360742738748631,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,417,4.16,4.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998424918,0.0002000000028904695,199999.99355059114,-2.9103830456733704e-11,299999.9938416295,0.0001,293.15,1.488886650687773e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5361577735581022,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,418,4.17,4.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998503672,0.00020000000276166206,199999.99384162953,5.820766091346741e-11,299999.9941326678,0.0001,293.15,-1.2543793044203532e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5362412581959519,293.15,0.0,0.0
