scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,419,4.18,4.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999985784885,0.00020000000263201907,199999.99413266778,0.0,299999.9943654984,0.0001,293.15,7.926569735869706e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.536324727791126,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,420,4.19,4.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999998649564,0.00020000000253068612,199999.99436549845,2.9103830456733704e-11,299999.99459832907,0.0001,293.15,5.749087095057933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5364081823463381,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,421,4.2,4.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999987170858,0.00020000000242859905,199999.99459832904,-2.9103830456733704e-11,299999.9948311597,0.0001,293.15,3.564063150510165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5364916218643012,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,422,4.21,4.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999987812316,0.00020000000232579554,199999.9948311597,0.0,299999.99506399035,0.0001,293.15,1.3718749335318849e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5365750463477277,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,423,4.22,4.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999884217,0.00020000000222231143,199999.99506399038,2.9103830456733704e-11,299999.995296821,0.0001,293.15,-8.271194981094447e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5366584557993296,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,424,4.23,4.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999989000617,0.0002000000021181808,199999.995296821,0.0,299999.99552965164,0.0001,293.15,-3.032578891780034e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5367418502218184,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,425,4.24,4.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999989550585,0.00020000000201343595,199999.99552965164,0.0,299999.9957624823,0.0001,293.15,-5.244180697333568e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5368252296179052,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,426,4.25,4.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999990073056,0.00020000000190810755,199999.99576248226,-2.9103830456733704e-11,299999.99599531293,0.0001,293.15,-7.461617950029962e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5369085939903004,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,427,4.26,4.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999990569404,0.00020000000180222477,199999.99599531296,2.9103830456733704e-11,299999.9962281436,0.0001,293.15,-9.684598863959546e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5369919433417142,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,428,4.2700000000000005,4.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999991040934,0.00020000000169581537,199999.99622814357,0.0,299999.99640276656,0.0001,293.15,1.9724380549004967e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537075277674856,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,429,4.28,4.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999148889,0.00020000000161800958,199999.99640276656,0.0,299999.99657738954,0.0001,293.15,-1.6314484431369957e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537158596992435,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,430,4.29,4.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999991914444,0.00020000000153972842,199999.99657738954,0.0,299999.99669380486,0.0001,293.15,8.645195583717457e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5372419012971597,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,431,4.3,4.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999992318723,0.00020000000149009964,199999.99669380486,0.0,299999.9968102202,0.0001,293.15,7.566831026779158e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5373251905917381,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,432,4.3100000000000005,4.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999992702786,0.00020000000144004186,199999.99681022018,0.0,299999.9969266355,0.0001,293.15,6.484176688420148e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537408464878878,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,433,4.32,4.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999993067647,0.0002000000013895766,199999.9969266355,0.0,299999.9970430508,0.0001,293.15,5.397447376195851e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5374917241612862,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,434,4.33,4.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999993414264,0.0002000000013387242,199999.9970430508,-2.9103830456733704e-11,299999.99715946615,0.0001,293.15,4.306846784589424e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5375749684416696,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,435,4.34,4.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999993743552,0.0002000000012875041,199999.99715946612,-2.9103830456733704e-11,299999.99727588147,0.0001,293.15,3.212569256840283e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5376581977227343,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,436,4.3500000000000005,4.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994056375,0.00020000000123593457,199999.9972758815,2.9103830456733704e-11,299999.9973922968,0.0001,293.15,2.1147973454892217e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5377414120071857,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,437,4.36,4.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994353556,0.00020000000118403313,199999.99739229682,2.9103830456733704e-11,299999.9975087121,0.0001,293.15,1.0137062847123674e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5378246112977293,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,438,4.37,4.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994635877,0.0002000000011318164,199999.9975087121,0.0,299999.99762512743,0.0001,293.15,-9.053750045680313e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5379077955970695,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,439,4.38,4.39,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999994904084,0.00020000000107930012,199999.99762512743,0.0,299999.99774154276,0.0001,293.15,-1.197776936228551e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5379909649079105,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,440,4.39,4.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999515888,0.0002000000010264993,199999.99774154276,0.0,299999.9978579581,0.0001,293.15,-2.3078618606019873e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5380741192329561,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,441,4.4,4.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999995400935,0.0002000000009734281,199999.99785795805,-2.9103830456733704e-11,299999.9979743734,0.0001,293.15,-3.4206503786177877e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5381572585749095,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,442,4.41,4.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999563089,0.00020000000092010008,199999.9979743734,0.0,299999.9980907887,0.0001,293.15,-4.5360072360549347e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5382403829364732,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,443,4.42,4.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999995849345,0.0002000000008665281,199999.99809078872,0.0,299999.99820720404,0.0001,293.15,-5.653803548380174e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5383234923203497,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,444,4.43,4.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996056877,0.0002000000008127243,199999.99820720401,-2.9103830456733704e-11,299999.99832361937,0.0001,293.15,-6.773918291526002e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5384065867292406,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,445,4.44,4.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996254033,0.0002000000007587003,199999.99832361937,0.0,299999.9984400347,0.0001,293.15,-7.896234913758877e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.538489666165847,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,446,4.45,4.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996441332,0.00020000000070446715,199999.9984400347,0.0,299999.99855645,0.0001,293.15,-9.020642961982476e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5385727306328699,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,447,4.46,4.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996619266,0.00020000000065003527,199999.99855645,0.0,299999.99861465767,0.0001,293.15,1.785532046652202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5386557801330094,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,448,4.47,4.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999967883,0.0002000000006245184,199999.99861465767,0.0,299999.99867286533,0.0001,293.15,1.2393252223075188e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5387388146689653,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,449,4.48,4.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999996948887,0.00020000000059882222,199999.99867286533,0.0,299999.998731073,0.0001,293.15,6.91324992044273e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5388218342434371,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,450,4.49,4.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997101443,0.00020000000057295567,199999.998731073,0.0,299999.99878928065,0.0001,293.15,1.4162120911750929e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5389048388591233,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,451,4.5,4.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999724637,0.0002000000005469272,199999.99878928065,0.0,299999.9988474883,0.0001,293.15,-4.0970169422858995e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5389878285187224,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,452,4.51,4.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997384052,0.000200000000520745,199999.99884748834,2.9103830456733704e-11,299999.998905696,0.0001,293.15,-9.625621317805452e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5390708032249323,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,453,4.5200000000000005,4.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997514848,0.0002000000004944167,199999.99890569597,0.0,299999.99896390364,0.0001,293.15,-1.5168835317599247e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5391537629804501,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,454,4.53,4.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997639105,0.00020000000046794964,199999.99896390364,0.0,299999.9990221113,0.0001,293.15,-2.0725923039442709e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539236707787973,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,455,4.54,4.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999775715,0.0002000000004413507,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.302950391368997e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539319637650197,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,456,4.55,4.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999997869293,0.00020000000044373038,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.326747273802338e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5394025525698182,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,457,4.5600000000000005,4.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999797583,0.00020000000044599113,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.349354786452463e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539485452549532,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,458,4.57,4.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998077038,0.0002000000004481388,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.370831476236685e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5395683375920332,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,459,4.58,4.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998173186,0.00020000000045017905,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.391233992718517e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5396512077000163,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,460,4.59,4.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998264528,0.00020000000045211736,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.41061708810767e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5397340628761752,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,461,4.6000000000000005,4.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998351302,0.0002000000004539587,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.429030635704078e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5398169031232034,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,462,4.61,4.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998433736,0.00020000000045570802,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.446523695656045e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5398997284437939,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,463,4.62,4.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999851205,0.00020000000045736977,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.46314126235373e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5399825388406391,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,464,4.63,4.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998586446,0.00020000000045894854,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.478928872288378e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5400653343164309,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,465,4.64,4.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998657125,0.00020000000046044834,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.493926911990913e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5401481148738609,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,466,4.65,4.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999872427,0.00020000000046187312,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.508174683790088e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5402308805156203,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,467,4.66,4.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998788056,0.0002000000004632267,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.521710405812484e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5403136312443994,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,468,4.67,4.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998848654,0.00020000000046451263,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.53456985672979e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5403963670628883,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,469,4.68,4.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999998906222,0.00020000000046573418,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.546785291556642e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5404790879737765,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,470,4.69,4.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999896091,0.0002000000004668947,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.558390591610927e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5405617939797532,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,471,4.7,4.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999012866,0.00020000000046799718,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.569415301401846e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.540644485083507,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,472,4.71,4.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999062223,0.00020000000046904457,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.579889236489142e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5407271612877259,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,473,4.72,4.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999109113,0.0002000000004700396,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.589839501927128e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5408098225950976,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,474,4.73,4.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999153658,0.00020000000047098486,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.599292118567943e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5408924690083091,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,475,4.74,4.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999195975,0.00020000000047188282,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.60827175201101e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5409751005300473,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,476,4.75,4.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999236178,0.00020000000047273593,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.616802796805213e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5410577171629981,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,477,4.76,4.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999274368,0.0002000000004735463,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.624906394892913e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5411403189098474,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,478,4.7700000000000005,4.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999310648,0.00020000000047431618,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.632605314519732e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5412229057732802,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,479,4.78,4.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999345115,0.00020000000047504758,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.63991934237532e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5413054777559814,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,480,4.79,4.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999937786,0.00020000000047574242,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.646867723048236e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.541388034860635,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,481,4.8,4.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999408968,0.00020000000047640254,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.653468887975414e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.541470577089925,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,482,4.8100000000000005,4.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999943852,0.00020000000047702964,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.65973991334107e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5415531044465344,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,483,4.82,4.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999466596,0.0002000000004776254,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.665697604278878e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5416356169331461,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,484,4.83,4.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999493267,0.0002000000004781914,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.671357410669795e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5417181145524423,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,485,4.84,4.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999518604,0.00020000000047872905,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.67673396924315e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.541800597307105,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,486,4.8500000000000005,4.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999542675,0.00020000000047923987,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.681842187778816e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5418830651998153,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,487,4.86,4.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999956554,0.00020000000047972507,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.686694263551232e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5419655182332542,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,488,4.87,4.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999587263,0.00020000000048018602,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.691303749087554e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.542047956410102,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,489,4.88,4.89,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999996079,0.00020000000048062396,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.695683112712766e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5421303797330385,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,490,4.89,4.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999627505,0.00020000000048103997,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.699843196448593e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5422127882047431,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,491,4.9,4.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999964613,0.00020000000048143516,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.703795113367303e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5422951818278947,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,492,4.91,4.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999663822,0.0002000000004818106,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.707549434440077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5423775606051717,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,493,4.92,4.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999968063,0.0002000000004821673,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.711116459587554e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5424599245392521,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,494,4.93,4.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999696598,0.0002000000004825061,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.714504591376572e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5425422736328133,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,495,4.94,4.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999971177,0.00020000000048282803,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.717723858677224e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5426246078885322,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,496,4.95,4.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999726182,0.0002000000004831339,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.720782393005806e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5427069273090853,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,497,4.96,4.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999739873,0.0002000000004834244,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.72368751272698e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5427892318971488,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,498,4.97,4.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999975288,0.0002000000004837004,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.726447620407586e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.542871521655398,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,499,4.98,4.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999765234,0.00020000000048396257,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.729069221260656e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.542953796586508,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,500,4.99,5.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999776972,0.00020000000048421167,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.73156017575194e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5430360566931532,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,501,5.0,5.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999788125,0.0002000000004844483,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.73392644699339e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5431183019780079,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,502,5.01,5.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999798717,0.0002000000004846731,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.73617454019804e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5432005324437456,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,503,5.0200000000000005,5.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999808782,0.00020000000048488666,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.738310147427293e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5432827480930392,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,504,5.03,5.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999818343,0.00020000000048508957,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.7403392317931e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5433649489285617,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,505,5.04,5.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999827426,0.0002000000004852823,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.742266401154692e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5434471349529849,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,506,5.05,5.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999836055,0.00020000000048546538,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.744097347573477e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5435293061689807,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,507,5.0600000000000005,5.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999844252,0.00020000000048563934,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.74583694995923e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.54361146257922,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,508,5.07,5.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999985204,0.0002000000004858046,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.747489545120641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5436936041863736,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,509,5.08,5.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999859438,0.00020000000048596157,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.749059198815857e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5437757309931117,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,510,5.09,5.1000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999866466,0.00020000000048611073,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.750550789954654e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5438578430021042,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,511,5.1000000000000005,5.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999873143,0.0002000000004862524,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.75196757114355e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.54393994021602,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,512,5.11,5.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999879486,0.00020000000048638704,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.753313879191233e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5440220226375281,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,513,5.12,5.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999885512,0.0002000000004865149,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.754592424603137e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5441040902692967,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,514,5.13,5.14,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999891236,0.0002000000004866364,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.75580754418795e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5441861431139937,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,515,5.14,5.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999896673,0.00020000000048675176,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.756961135299475e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5442681811742862,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,516,5.15,5.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999990184,0.00020000000048686137,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.758057263695857e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5443502044528412,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,517,5.16,5.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999906748,0.00020000000048696554,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.759098910933073e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.544432212952325,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,518,5.17,5.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999991141,0.00020000000048706442,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.76008770331438e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5445142066754034,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,519,5.18,5.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999915838,0.0002000000004871584,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.761027435547381e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5445961856247419,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,520,5.19,5.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999920047,0.00020000000048724776,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.761921089188053e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5446781498030053,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,521,5.2,5.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999924046,0.0002000000004873326,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.762769477388022e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5447600992128581,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,522,5.21,5.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999927843,0.00020000000048741318,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.763575310652722e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5448420338569642,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,523,5.22,5.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999993145,0.00020000000048748967,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.76434021528541e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5449239537379871,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,524,5.23,5.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999934877,0.00020000000048756245,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.765067985993692e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5450058588585897,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,525,5.24,5.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999938134,0.00020000000048763154,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.765758893828108e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5450877492214345,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,526,5.25,5.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999941227,0.00020000000048769716,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.766415107193005e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5451696248291836,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,527,5.26,5.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999944166,0.00020000000048775953,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.767038794492727e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5452514856844985,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,528,5.2700000000000005,5.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999946957,0.00020000000048781878,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.76763131097999e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5453333317900403,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,529,5.28,5.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999949608,0.00020000000048787502,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.768193740856967e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5454151631484695,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,530,5.29,5.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999952126,0.00020000000048792845,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.76872798147746e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5454969797624463,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,531,5.3,5.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999995452,0.00020000000048797927,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.769236201245812e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5455787816346301,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,532,5.3100000000000005,5.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999956793,0.0002000000004880275,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.769718400162025e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5456605687676803,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,533,5.32,5.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999958953,0.0002000000004880733,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.7701764755799e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5457423411642554,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,534,5.33,5.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999961005,0.00020000000048811685,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.770612053802696e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5458240988270135,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,535,5.34,5.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999962955,0.00020000000048815827,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.771026219032586e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5459058417586126,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,536,5.3500000000000005,5.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999964808,0.00020000000048819757,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.771419242320112e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5459875699617095,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,537,5.36,5.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999966568,0.00020000000048823492,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.771792749968533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5460692834389612,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,538,5.37,5.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999996824,0.00020000000048827035,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.772147013028393e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5461509821930239,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,539,5.38,5.39,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999969828,0.0002000000004883041,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.772484470954579e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5462326662265534,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,540,5.39,5.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999971337,0.00020000000048833613,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.772804852696548e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.546314335542205,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,541,5.4,5.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999997277,0.0002000000004883665,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.773108429304844e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5463959901426334,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,542,5.41,5.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999997413,0.00020000000048839544,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.773397911284898e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5464776300304931,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,543,5.42,5.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999975424,0.00020000000048842287,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.773672214434537e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5465592552084378,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,544,5.43,5.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999976652,0.0002000000004884489,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.773932422955933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5466408656791211,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,545,5.44,5.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999997782,0.00020000000048847366,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.774180163152346e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5467224614451957,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,546,5.45,5.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999978928,0.0002000000004884972,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.774415435023776e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.546804042509314,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,547,5.46,5.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999979983,0.00020000000048851958,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.774639322772394e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5468856088741281,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,548,5.47,5.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999980983,0.0002000000004885408,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.774851555347658e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5469671605422893,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,549,5.48,5.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999981935,0.00020000000048856102,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.775053759052826e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5470486975164487,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,550,5.49,5.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999998284,0.00020000000048858021,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.775245662837356e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5471302197992568,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,551,5.5,5.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999983697,0.0002000000004885984,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77542753775179e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5472117273933635,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,552,5.51,5.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999984513,0.0002000000004886157,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.775600467998302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5472932203014186,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,553,5.5200000000000005,5.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999985286,0.00020000000048863212,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.775764724627434e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5473746985260709,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,554,5.53,5.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999986022,0.00020000000048864776,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.775921120790815e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.547456162069969,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,555,5.54,5.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999998672,0.00020000000048866256,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77606911438736e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5475376109357613,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,556,5.55,5.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999987386,0.0002000000004886767,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.776210602770868e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.547619045126095,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,557,5.5600000000000005,5.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999988017,0.00020000000048869007,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.776344230688627e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5477004646436177,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,558,5.57,5.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999988617,0.0002000000004887028,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.776471624443894e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5477818694909757,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,559,5.58,5.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999989186,0.00020000000048871485,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77659197088504e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5478632596708155,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,560,5.59,5.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999989726,0.00020000000048872634,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.776706896315324e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5479446351857827,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,561,5.6000000000000005,5.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999024,0.0002000000004887372,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.776815587583115e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5480259960385225,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,562,5.61,5.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999073,0.00020000000048874762,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.776919670991674e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5481073422316798,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,563,5.62,5.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999991192,0.00020000000048875745,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777018062338827e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5481886737678987,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,564,5.63,5.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999991633,0.0002000000004887668,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777111574776204e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5482699906498232,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,565,5.64,5.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999205,0.00020000000048877564,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777199937253261e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5483512928800964,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,566,5.65,5.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999992448,0.00020000000048878413,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777284776073258e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5484325804613615,293.15,0.0,0.0
