scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,567,5.66,5.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999992826,0.00020000000048879212,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77736473598348e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5485138533962605,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,568,5.67,5.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999993184,0.0002000000004887997,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777440630135553e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5485951116874355,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,569,5.68,5.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999993526,0.00020000000048880695,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777513000630567e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5486763553375279,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,570,5.69,5.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999385,0.0002000000004888138,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.777581576417976e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5487575843491787,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,571,5.7,5.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999994156,0.00020000000048882037,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777647170649412e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5488387987250283,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,572,5.71,5.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999445,0.00020000000048882657,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777709241223786e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5489199984677168,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,573,5.72,5.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999994728,0.00020000000048883248,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.777768330242187e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5490011835798836,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,574,5.73,5.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999994992,0.0002000000004888381,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777824437704613e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5490823540641677,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,575,5.74,5.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999995242,0.0002000000004888434,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777877563611065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5491635099232078,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,576,5.75,5.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999548,0.0002000000004888485,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.777928521113172e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5492446511596419,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,577,5.76,5.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999995708,0.00020000000048885324,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.777975954958218e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5493257777761077,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,578,5.7700000000000005,5.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999995924,0.00020000000048885785,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778022033550549e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5494068897752422,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,579,5.78,5.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999613,0.0002000000004888622,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778065401637448e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5494879871596822,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,580,5.79,5.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999996322,0.00020000000048886634,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778106872370546e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5495690699320638,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,581,5.8,5.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999996507,0.00020000000048887024,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778145903648755e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5496501380950227,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,582,5.8100000000000005,5.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999668,0.00020000000048887392,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77818276652262e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5497311916511942,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,583,5.82,5.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999996845,0.00020000000048887745,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778218003093225e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.549812230603213,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,584,5.83,5.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997004,0.00020000000048888078,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77825134231003e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5498932549537134,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,585,5.84,5.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997155,0.00020000000048888398,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778283326274118e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5499742647053293,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,586,5.8500000000000005,5.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997297,0.000200000000488887,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778313412884404e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5500552598606938,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,587,5.86,5.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997434,0.0002000000004888899,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778342415292518e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5501362404224399,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,588,5.87,5.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999756,0.0002000000004888926,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77836952034683e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5502172063931999,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,589,5.88,5.89,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999997684,0.0002000000004888952,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77839554119897e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5502981577756059,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,590,5.89,5.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999999978,0.00020000000048889767,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778420206798394e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5503790945722891,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,591,5.9,5.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999791,0.00020000000048890003,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778443788195645e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5504600167858805,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,592,5.91,5.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998016,0.00020000000048890225,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778466014340181e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5505409244190107,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,593,5.92,5.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998116,0.0002000000004889044,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778487427333088e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5506218174743096,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,594,5.93,5.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999821,0.00020000000048890634,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778506942972193e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5507026959544067,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,595,5.94,5.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.499999999983,0.0002000000004889083,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778526458611297e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5507835598619311,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,596,5.95,5.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998386,0.00020000000048891014,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77854489004823e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5508644091995113,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,597,5.96,5.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998465,0.00020000000048891182,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778561695181903e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5509452439697755,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,598,5.97,5.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998542,0.0002000000004889134,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778577416113404e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5510260641753513,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,599,5.98,5.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998616,0.000200000000488915,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778593408095448e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5511068698188658,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,600,5.99,6.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998684,0.00020000000048891643,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778607773774234e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,601,6.0,6.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999875,0.0002000000004889178,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778621597351933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,602,6.01,6.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998812,0.0002000000004889191,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778634607778003e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,603,6.0200000000000005,6.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998872,0.0002000000004889204,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778647618204073e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,604,6.03,6.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998929,0.0002000000004889216,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.77865954442797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,605,6.04,6.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999998983,0.00020000000048892274,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778670928550781e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,606,6.05,6.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999034,0.00020000000048892383,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778681770572506e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,607,6.0600000000000005,6.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999082,0.00020000000048892486,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778692070493145e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,608,6.07,6.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999127,0.00020000000048892586,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.77870209936324e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,609,6.08,6.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999917,0.0002000000004889267,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778710501930077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,610,6.09,6.1000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999213,0.00020000000048892765,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778719988699086e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,611,6.1000000000000005,6.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999253,0.0002000000004889285,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778728391265923e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,612,6.11,6.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999929,0.00020000000048892925,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77873598068113e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,613,6.12,6.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999324,0.00020000000048893,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778743570096338e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,614,6.13,6.140000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999358,0.00020000000048893074,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778750888461002e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,615,6.140000000000001,6.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999939,0.00020000000048893136,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778757122623494e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,616,6.15,6.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999942,0.00020000000048893204,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778763898887072e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,617,6.16,6.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999945,0.0002000000004889327,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778770404100107e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,618,6.17,6.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999477,0.00020000000048893326,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778776096161512e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,619,6.18,6.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999503,0.0002000000004889338,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778781517172375e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,620,6.19,6.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999528,0.00020000000048893437,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77878720923378e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,621,6.2,6.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999955,0.0002000000004889348,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77879154604247e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,622,6.21,6.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999574,0.0002000000004889353,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778796424952246e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,623,6.22,6.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999596,0.00020000000048893578,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778801303862023e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,624,6.23,6.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999616,0.00020000000048893624,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778805911721256e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,625,6.24,6.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999636,0.0002000000004889366,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778809435378316e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,626,6.25,6.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999653,0.00020000000048893697,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.77881323008592e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,627,6.26,6.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999967,0.00020000000048893732,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77881675374298e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,628,6.2700000000000005,6.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999687,0.00020000000048893773,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778820819501127e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,629,6.28,6.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999704,0.00020000000048893808,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778824343158188e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,630,6.29,6.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999972,0.00020000000048893843,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778827866815248e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,631,6.3,6.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999733,0.00020000000048893868,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778830306270136e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,632,6.3100000000000005,6.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999747,0.00020000000048893898,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77883328782611e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,633,6.32,6.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999758,0.00020000000048893928,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778836269382085e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,634,6.33,6.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999977,0.00020000000048893946,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778838166735887e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,635,6.34,6.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999978,0.00020000000048893968,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778840335140232e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,636,6.3500000000000005,6.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999793,0.00020000000048893995,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778843045645663e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,637,6.36,6.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999804,0.0002000000004889402,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778845485100551e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,638,6.37,6.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999812,0.00020000000048894036,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77884711140381e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,639,6.38,6.390000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999982,0.00020000000048894055,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778849008757612e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,640,6.390000000000001,6.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999983,0.00020000000048894074,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778850906111414e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,641,6.4,6.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999838,0.00020000000048894096,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778853074515759e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,642,6.41,6.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999847,0.00020000000048894112,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778854700819017e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,643,6.42,6.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999855,0.0002000000004889413,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77885659817282e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,644,6.43,6.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999864,0.00020000000048894147,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778858224476078e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,645,6.44,6.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999987,0.00020000000048894158,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77885930867825e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,646,6.45,6.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999875,0.0002000000004889417,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778860392880423e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,647,6.46,6.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999988,0.00020000000048894182,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778861748133139e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,648,6.47,6.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999886,0.00020000000048894196,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778863103385854e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,649,6.48,6.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999892,0.00020000000048894204,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778863916537484e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,650,6.49,6.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999898,0.00020000000048894215,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778865000739656e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,651,6.5,6.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999903,0.0002000000004889423,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778866627042915e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,652,6.51,6.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999991,0.00020000000048894242,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778867711245087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,653,6.5200000000000005,6.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999915,0.00020000000048894253,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77886879544726e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,654,6.53,6.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999992,0.00020000000048894266,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778870150699975e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,655,6.54,6.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999923,0.00020000000048894272,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778870692801062e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,656,6.55,6.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999926,0.0002000000004889428,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.77887150595269e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,657,6.5600000000000005,6.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999993,0.00020000000048894283,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778871777003234e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,658,6.57,6.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999932,0.00020000000048894288,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.77887231910432e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,659,6.58,6.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999935,0.000200000000488943,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778873403306493e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,660,6.59,6.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999937,0.00020000000048894302,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778873674357036e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,661,6.6000000000000005,6.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999994,0.00020000000048894307,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778874216458122e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,662,6.61,6.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999943,0.00020000000048894315,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778875029609752e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,663,6.62,6.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999946,0.00020000000048894318,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778875300660295e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,664,6.63,6.640000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999995,0.00020000000048894326,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778876113811924e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,665,6.640000000000001,6.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999952,0.00020000000048894334,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778876926963553e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,666,6.65,6.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999955,0.00020000000048894337,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778877198014096e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,667,6.66,6.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999957,0.00020000000048894345,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778878011165726e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,668,6.67,6.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999996,0.0002000000004889435,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.778878553266812e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,669,6.68,6.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999963,0.00020000000048894356,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778879095367898e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,670,6.69,6.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999966,0.00020000000048894364,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778879908519528e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,671,6.7,6.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.4999999999997,0.0002000000004889437,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.778880450620614e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,672,6.71,6.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,673,6.72,6.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,674,6.73,6.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,675,6.74,6.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,676,6.75,6.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,677,6.76,6.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,678,6.7700000000000005,6.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,679,6.78,6.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,680,6.79,6.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,681,6.8,6.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,682,6.8100000000000005,6.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,683,6.82,6.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,684,6.83,6.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,685,6.84,6.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,686,6.8500000000000005,6.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,687,6.86,6.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,688,6.87,6.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,689,6.88,6.890000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,690,6.890000000000001,6.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,691,6.9,6.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,692,6.91,6.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,693,6.92,6.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,694,6.93,6.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,695,6.94,6.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,696,6.95,6.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,697,6.96,6.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,698,6.97,6.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,699,6.98,6.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,700,6.99,7.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,701,7.0,7.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511865654042062,293.15027092754167,9.502175039076342e-10,9.502175039076341e-12
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,702,7.01,7.0200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551185469564263,293.15054181159815,9.525113115868001e-10,1.902728815494434e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,703,7.0200000000000005,7.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511843734002577,293.1508126478693,9.547414920282836e-10,2.8574703075227177e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,704,7.03,7.04,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511832769284768,293.1510834322717,9.56909904678068e-10,3.8143802122007855e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,705,7.04,7.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511821801643941,293.15135416092767,9.59018352260607e-10,4.773398564461393e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,706,7.05,7.0600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511810831227114,293.15162483015513,9.610685824738453e-10,5.734467146935238e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,707,7.0600000000000005,7.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511799858173969,293.15189543645806,9.63062289645222e-10,6.697529436580461e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,708,7.07,7.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511788882617219,293.15216597651704,9.650011163482016e-10,7.662530552928662e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,709,7.08,7.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511777904682955,293.15243644718066,9.668866549790567e-10,8.629417207907718e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,710,7.09,7.1000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511766924490976,293.1527068454571,9.6872044929378e-10,9.598137657201498e-11
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,711,7.1000000000000005,7.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511755942155103,293.15297716850614,9.705039959051387e-10,1.0568641653106637e-10
