scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,712,7.11,7.12,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511744957783477,293.1532474136318,9.722387457400163e-10,1.1540880398846653e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,713,7.12,7.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511733971478842,293.1535175782751,9.73926105457279e-10,1.251480650430393e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,714,7.13,7.140000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511722983338815,293.1537876600073,9.75567438826513e-10,1.3490373943130444e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,715,7.140000000000001,7.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511711993456141,293.1540576565233,9.771640680680544e-10,1.4467538011198498e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,716,7.15,7.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511701001918936,293.1543275656358,9.787172751548007e-10,1.54462552863533e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,717,7.16,7.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511690008810918,293.1545973852691,9.802283030763653e-10,1.6426483589429667e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,718,7.17,7.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511679014211627,293.1548671134538,9.816983570661806e-10,1.7408181946495846e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,719,7.18,7.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511668018196632,293.15513674832147,9.83128605792198e-10,1.8391310552288045e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,720,7.19,7.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551165702083773,293.15540628809964,9.845201825118872e-10,1.9375830734799933e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,721,7.2,7.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511646022203136,293.155675731107,9.858741861922383e-10,2.036170492099217e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,722,7.21,7.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511635022357658,293.15594507574895,9.87191682595528e-10,2.1348896603587698e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,723,7.22,7.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551162402136287,293.1562143205132,9.884737053316068e-10,2.2337370308919305e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,724,7.23,7.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511613019277269,293.15648346396574,9.897212568774887e-10,2.3327091565796795e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,725,7.24,7.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511602016156437,293.15675250474703,9.909353095650367e-10,2.431802687536183e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,726,7.25,7.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511591012053177,293.1570214415682,9.921168065375414e-10,2.531014368189937e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,727,7.26,7.2700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511580007017658,293.1572902732076,9.932666626759885e-10,2.630341034457536e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,728,7.2700000000000005,7.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511569001097543,293.1575589985074,9.943857654958296e-10,2.729779611007119e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,729,7.28,7.29,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511557994338114,293.15782761637047,9.954749760150402e-10,2.829327108608623e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,730,7.29,7.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511546986782396,293.15809612575737,9.965351295942753e-10,2.928980621568051e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,731,7.3,7.3100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511535978471264,293.1583645256835,9.97567036749901e-10,3.028737325243041e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,732,7.3100000000000005,7.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551152496944355,293.1586328152164,9.98571483940687e-10,3.12859447363711e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,733,7.32,7.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551151395973615,293.158900993473,9.995492343289325e-10,3.2285493970700033e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,734,7.33,7.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511502949384115,293.15916905961745,1.0005010285167819e-09,3.3285994999216816e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,735,7.34,7.3500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511491938420748,293.15943701285846,1.0014275852584803e-09,3.4287422584475296e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,736,7.3500000000000005,7.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511480926877689,293.15970485244736,1.002329602149302e-09,3.52897521866246e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,737,7.36,7.37,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511469914784995,293.15997257767583,1.0032077562918738e-09,3.629295994291647e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,738,7.37,7.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511458902171226,293.1602401878739,1.0040627049405967e-09,3.729702264785707e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,739,7.38,7.390000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511447889063512,293.1605076824082,1.0048950861248588e-09,3.8301917733981926e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,740,7.390000000000001,7.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511436875487632,293.1607750606799,1.0057055192517113e-09,3.9307623253233637e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,741,7.4,7.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511425861468074,293.1610423221232,1.0064946056886707e-09,4.031411785892231e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,742,7.41,7.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511414847028105,293.1613094662036,1.0072629293272843e-09,4.1321380788249593e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,743,7.42,7.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511403832189831,293.1615764924163,1.0080110571280896e-09,4.2329391845377685e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,744,7.43,7.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551139281697425,293.16184340028497,1.008739539647575e-09,4.3338131385025263e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,745,7.44,7.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511381801401314,293.1621101893599,1.0094489115477362e-09,4.4347580296573e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,746,7.45,7.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551137078548998,293.1623768592171,1.0101396920888052e-09,4.5357719988661803e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,747,7.46,7.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511359769258254,293.1626434094568,1.010812385605707e-09,4.636853237426751e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,748,7.47,7.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511348752723246,293.16290983970225,1.0114674819688007e-09,4.737999985623632e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,749,7.48,7.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511337735901211,293.16317614959877,1.0121054570294163e-09,4.839210531326573e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,750,7.49,7.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551132671880759,293.16344233881233,1.0127267730507146e-09,4.940483208631644e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,751,7.5,7.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511315701457055,293.1637084070288,1.013331879124356e-09,5.04181639654408e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,752,7.51,7.5200000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511304683863544,293.1639743539529,1.0139212115734675e-09,5.143208517701427e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,753,7.5200000000000005,7.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511293666040299,293.1642401793071,1.014495194342364e-09,5.244658037135664e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,754,7.53,7.54,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.55112826479999,293.164505882831,1.0150542393734899e-09,5.346163461073013e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,755,7.54,7.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511271629754299,293.16477146428025,1.0155987469719992e-09,5.447723335770213e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,756,7.55,7.5600000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511260611314851,293.1650369234259,1.0161291061584145e-09,5.549336246386054e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,757,7.5600000000000005,7.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511249592692344,293.16530226005347,1.0166456950097615e-09,5.65100081588703e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,758,7.57,7.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511238573897027,293.1655674739625,1.017148880989579e-09,5.752715703985988e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,759,7.58,7.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511227554938636,293.16583256496557,1.0176390212671844e-09,5.854479606112706e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,760,7.59,7.6000000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511216535826421,293.1660975328878,1.01811646302657e-09,5.956291252415363e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,761,7.6000000000000005,7.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511205516569171,293.1663623775662,1.0185815437652745e-09,6.05814940679189e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,762,7.61,7.62,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511194497175235,293.16662709884906,1.0190345915835872e-09,6.160052865950249e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,763,7.62,7.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511183477652545,293.1668916965955,1.0194759254644102e-09,6.26200045849669e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,764,7.63,7.640000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511172458008636,293.1671561706746,1.0199058555441025e-09,6.3639910440511e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,765,7.640000000000001,7.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511161438250668,293.1674205209654,1.0203246833746117e-09,6.466023512388561e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,766,7.65,7.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511150418385442,293.16768474735596,1.020732702177203e-09,6.568096782606281e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,767,7.66,7.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551113939841942,293.1679488497432,1.02113019708806e-09,6.670209802315087e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,768,7.67,7.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511128378358741,293.1682128280322,1.0215174453960507e-09,6.772361546854692e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,769,7.68,7.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511117358209235,293.16847668213614,1.0218947167729151e-09,6.874551018531983e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,770,7.69,7.7,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511106337976446,293.1687404119755,1.0222622734961445e-09,6.976777245881597e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,771,7.7,7.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511095317665636,293.16900401747796,1.0226203706647948e-09,7.079039282948076e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,772,7.71,7.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511084297281806,293.16926749857805,1.0229692564084774e-09,7.181336208588924e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,773,7.72,7.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511073276829708,293.16953085521664,1.0233091720897677e-09,7.283667125797901e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,774,7.73,7.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511062256313853,293.16979408734073,1.0236403525002414e-09,7.386031161047925e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,775,7.74,7.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511051235738531,293.1700571949031,1.0239630260503692e-09,7.488427463652961e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,776,7.75,7.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511040215107815,293.1703201778621,1.0242774149534732e-09,7.590855205148308e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,777,7.76,7.7700000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511029194425576,293.1705830361812,1.0245837354039423e-09,7.693313578688702e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,778,7.7700000000000005,7.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551101817369549,293.170845769829,1.0248821977499086e-09,7.795801798463693e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,779,7.78,7.79,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551100715292105,293.1711083787787,1.0251730066605663e-09,7.89831909912975e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,780,7.79,7.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510996132105576,293.171370863008,1.0254563612883177e-09,8.000864735258582e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,781,7.8,7.8100000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510985111252218,293.17163322249894,1.025732455425917e-09,8.103437980801173e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,782,7.8100000000000005,7.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510974090363973,293.17189545723755,1.0260014776587792e-09,8.206038128567051e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,783,7.82,7.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510963069443685,293.1721575672137,1.0262636115126235e-09,8.308664489718313e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,784,7.83,7.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510952048494059,293.1724195524209,1.026519035596596e-09,8.411316393277973e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,785,7.84,7.8500000000000005,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510941027517662,293.1726814128561,1.0267679237420317e-09,8.513993185652176e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,786,7.8500000000000005,7.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510930006516934,293.1729431485196,1.0270104451369941e-09,8.616694230165876e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,787,7.86,7.87,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510918985494193,293.17320475941483,1.02724676445674e-09,8.71941890661155e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,788,7.87,7.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510907964451641,293.1734662455481,1.027477041990233e-09,8.822166610810573e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,789,7.88,7.890000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551089694339137,293.17372760692865,1.0277014337628509e-09,8.924936754186859e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,790,7.890000000000001,7.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510885922315367,293.1739888435683,1.0279200916553943e-09,9.027728763352398e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,791,7.9,7.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510874901225521,293.1742499554814,1.0281331635195384e-09,9.130542079704351e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,792,7.91,7.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510863880123624,293.1745109426848,1.0283407932898243e-09,9.233376159033334e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,793,7.92,7.930000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510852859011383,293.1747718051975,1.028543121092317e-09,9.336230471142566e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,794,7.930000000000001,7.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510841837890413,293.1750325430408,1.0287402833500307e-09,9.43910449947757e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,795,7.94,7.95,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510830816762256,293.175293156238,1.0289324128852323e-09,9.541997740766094e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,796,7.95,7.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551081979562837,293.1755536448144,1.0291196390187151e-09,9.644909704667965e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,797,7.96,7.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510808774490145,293.175814008797,1.0293020876661533e-09,9.74783991343458e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,798,7.97,7.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510797753348898,293.17607424821466,1.029479881431616e-09,9.850787901577742e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,799,7.98,7.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510786732205883,293.176334363098,1.0296531396983464e-09,9.953753215547577e-10
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,800,7.99,8.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510775711062291,293.1765943534791,1.0298219787168805e-09,1.0056735413419266e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,801,8.0,8.01,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510764689919252,293.1768542193916,1.0299865116906023e-09,1.0159734064588326e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,802,8.01,8.02,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510753668777839,293.17711396087043,1.030146848858806e-09,1.0262748749474206e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,803,8.02,8.03,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510742647639074,293.17737357795204,1.0303030975773497e-09,1.0365779059231942e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,804,8.03,8.040000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510731626503926,293.17763307067406,1.0304553623969812e-09,1.046882459547164e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,805,8.040000000000001,8.05,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510720605373316,293.1778924390754,1.0306037451393933e-09,1.0571884969985579e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,806,8.05,8.06,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510709584248119,293.178151683196,1.0307483449711016e-09,1.0674959804482688e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,807,8.06,8.07,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510698563129166,293.17841080307704,1.0308892584751938e-09,1.0778048730330208e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,808,8.07,8.08,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510687542017247,293.17866979876067,1.0310265797210265e-09,1.088115138830231e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,809,8.08,8.09,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510676520913113,293.1789286702899,1.031160400331934e-09,1.0984267428335503e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,810,8.09,8.1,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510665499817474,293.1791874177089,1.031290809551004e-09,1.1087396509290602e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,811,8.1,8.11,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551065447873101,293.1794460410624,1.031417894304986e-09,1.11905382987211e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,812,8.11,8.120000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510643457654363,293.1797045403963,1.031541739266389e-09,1.129369247264774e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,813,8.120000000000001,8.13,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510632436588144,293.1799629157571,1.0316624269138185e-09,1.1396858715339122e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,814,8.13,8.14,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510621415532935,293.180221167192,1.0317800375906157e-09,1.1500036719098183e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,815,8.14,8.15,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510610394489286,293.180479294749,1.0318946495618435e-09,1.1603226184054368e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,816,8.15,8.16,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510599373457721,293.18073729847674,1.0320063390696704e-09,1.1706426817961335e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,817,8.16,8.17,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510588352438738,293.1809951784245,1.0321151803872078e-09,1.1809638336000055e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,818,8.17,8.18,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551057733143281,293.18125293464215,1.0322212458708347e-09,1.1912860460587138e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,819,8.18,8.19,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510566310440387,293.1815105671801,1.0323246060110676e-09,1.2016092921188245e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,820,8.19,8.2,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510555289461895,293.1817680760893,1.0324253294820141e-09,1.2119335454136446e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,821,8.2,8.21,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510544268497739,293.18202546142123,1.03252348318945e-09,1.222258780245539e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,822,8.21,8.22,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510533247548305,293.1822827232278,1.0326191323175677e-09,1.2325849715687149e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,823,8.22,8.23,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510522226613959,293.18253986156134,1.0327123403744267e-09,1.2429120949724592e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,824,8.23,8.24,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510511205695047,293.1827968764747,1.0328031692361533e-09,1.2532401266648207e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,825,8.24,8.25,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510500184791901,293.18305376802107,1.0328916791899234e-09,1.2635690434567198e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,826,8.25,8.26,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510489163904834,293.18331053625406,1.0329779289757587e-09,1.2738988227464775e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,827,8.26,8.27,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510478143034144,293.18356718122755,1.0330619758271818e-09,1.2842294425047492e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,828,8.27,8.28,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510467122180115,293.1838237029958,1.0331438755107536e-09,1.2945608812598568e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,829,8.28,8.290000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510456101343015,293.18408010161346,1.0332236823645336e-09,1.3048931180835022e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,830,8.290000000000001,8.3,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510445080523101,293.1843363771353,1.0333014493354871e-09,1.3152261325768572e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,831,8.3,8.31,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510434059720614,293.1845925296165,1.033377228015878e-09,1.325559904857016e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,832,8.31,8.32,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510423038935784,293.1848485591125,1.0334510686786687e-09,1.3358944155438027e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,833,8.32,8.33,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510412018168833,293.18510446567893,1.0335230203119625e-09,1.3462296457469224e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,834,8.33,8.34,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510400997419967,293.1853602493717,1.0335931306525107e-09,1.3565655770534474e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,835,8.34,8.35,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510389976689385,293.1856159102469,1.0336614462183161e-09,1.3669021915156306e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,836,8.35,8.36,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510378955977273,293.18587144836084,1.0337280123403526e-09,1.377239471639034e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,837,8.36,8.370000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510367935283811,293.18612686376997,1.0337928731934352e-09,1.3875774003709683e-09
