scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,838,8.370000000000001,8.38,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510356914609168,293.186382156531,1.0338560718262558e-09,1.3979159610892309e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,839,8.38,8.39,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510345893953505,293.1866373267008,1.033917650190613e-09,1.408255137591137e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,840,8.39,8.4,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510334873316977,293.1868923743363,1.0339776491698581e-09,1.4185949140828356e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,841,8.4,8.41,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510323852699726,293.1871472994947,1.0340361086065817e-09,1.4289352751689014e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,842,8.41,8.42,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510312832101891,293.18740210223325,1.0340930673295555e-09,1.439276205842197e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,843,8.42,8.43,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510301811523605,293.18765678260934,1.0341485631799577e-09,1.4496176914739966e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,844,8.43,8.44,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510290790964991,293.1879113406805,1.0342026330369011e-09,1.4599597178043657e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,845,8.44,8.45,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510279770426169,293.1881657765044,1.0342553128422769e-09,1.4703022709327884e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,846,8.45,8.46,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510268749907249,293.18842009013866,1.0343066376249428e-09,1.4806453373090377e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,847,8.46,8.47,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510257729408339,293.18867428164117,1.0343566415242662e-09,1.4909889037242803e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,848,8.47,8.48,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551024670892954,293.1889283510698,1.034405357813044e-09,1.5013329573024108e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,849,8.48,8.49,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551023568847095,293.18918229848254,1.0344528189198159e-09,1.511677485491609e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,850,8.49,8.5,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510224668032659,293.1894361239374,1.0344990564505879e-09,1.5220224760561149e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,851,8.5,8.51,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510213647614756,293.1896898274926,1.0345441012099823e-09,1.5323679170682146e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,852,8.51,8.52,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510202627217321,293.18994340920625,1.0345879832218285e-09,1.542713796900433e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,853,8.52,8.53,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510191606840434,293.19019686913657,1.0346307317492137e-09,1.553060104217925e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,854,8.53,8.540000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551018058648417,293.1904502073419,1.0346723753140036e-09,1.5634068279710652e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,855,8.540000000000001,8.55,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510169566148599,293.19070342388045,1.0347129417158535e-09,1.5737539573882237e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,856,8.55,8.56,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510158545833789,293.1909565188107,1.034752458050716e-09,1.584101481968731e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,857,8.56,8.57,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510147525539804,293.19120949219104,1.0347909507288673e-09,1.5944493914760196e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,858,8.57,8.58,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510136505266703,293.1914623440798,1.034828445492461e-09,1.6047976759309442e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,859,8.58,8.59,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510125485014545,293.1917150745356,1.0348649674326184e-09,1.6151463256052704e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,860,8.59,8.6,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510114464783386,293.1919676836168,1.034900541006079e-09,1.6254953310153312e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,861,8.6,8.61,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510103444573277,293.1922201713819,1.0349351900514107e-09,1.6358446829158453e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,862,8.61,8.620000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510092424384266,293.19247253788944,1.0349689378047998e-09,1.6461943722938933e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,863,8.620000000000001,8.63,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510081404216403,293.192724783198,1.0350018069154303e-09,1.6565443903630476e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,864,8.63,8.64,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510070384069731,293.1929769073661,1.0350338194604596e-09,1.6668947285576522e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,865,8.64,8.65,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510059363944292,293.1932289104522,1.035064996959609e-09,1.6772453785272482e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,866,8.65,8.66,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510048343840127,293.19348079251495,1.0350953603893718e-09,1.687596332131142e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,867,8.66,8.67,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510037323757274,293.1937325536129,1.035124930196856e-09,1.6979475814331106e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,868,8.67,8.68,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551002630369577,293.19398419380457,1.0351537263132622e-09,1.7082991186962432e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,869,8.68,8.69,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510015283655648,293.1942357131485,1.0351817681670202e-09,1.7186509363779133e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,870,8.69,8.700000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510004263636943,293.19448711170327,1.0352090746965795e-09,1.7290030271248792e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,871,8.700000000000001,8.71,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509993243639684,293.1947383895274,1.0352356643628702e-09,1.7393553837685079e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,872,8.71,8.72,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509982223663902,293.19498954667944,1.0352615551614437e-09,1.7497079993201224e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,873,8.72,8.73,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509971203709624,293.19524058321787,1.0352867646342985e-09,1.7600608669664654e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,874,8.73,8.74,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509960183776877,293.19549149920124,1.0353113098814008e-09,1.7704139800652795e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,875,8.74,8.75,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509949163865688,293.19574229468805,1.0353352075719081e-09,1.7807673321409985e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,876,8.75,8.76,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.550993814397608,293.1959929697367,1.0353584739551042e-09,1.7911209168805496e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,877,8.76,8.77,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509927124108075,293.19624352440576,1.0353811248710528e-09,1.80147472812926e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,878,8.77,8.78,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509916104261696,293.1964939587536,1.0354031757609747e-09,1.8118287598868698e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,879,8.78,8.790000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509905084436963,293.19674427283866,1.0354246416773615e-09,1.8221830063036435e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,880,8.790000000000001,8.8,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509894064633897,293.19699446671933,1.0354455372938277e-09,1.8325374616765818e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,881,8.8,8.81,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509883044852515,293.19724454045405,1.0354658769147094e-09,1.842892120445729e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,882,8.81,8.82,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509872025092835,293.19749449410114,1.0354856744844185e-09,1.853246977190573e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,883,8.82,8.83,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509861005354874,293.1977443277189,1.0355049435965535e-09,1.8636020266265385e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,884,8.83,8.84,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509849985638647,293.1979940413657,1.0355236975027834e-09,1.873957263601566e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,885,8.84,8.85,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509838965944172,293.1982436350998,1.0355419491214942e-09,1.884312683092781e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,886,8.85,8.86,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.550982794627146,293.19849310897945,1.0355597110462255e-09,1.8946682802032435e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,887,8.86,8.870000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509816926620528,293.1987424630629,1.0355769955538806e-09,1.9050240501587824e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,888,8.870000000000001,8.88,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509805906991386,293.19899169740836,1.0355938146127354e-09,1.91537998830491e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,889,8.88,8.89,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509794887384049,293.199240812074,1.0356101798902353e-09,1.925736090103812e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,890,8.89,8.9,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509783867798526,293.1994898071179,1.035626102760601e-09,1.936092351131418e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,891,8.9,8.91,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.550977284823483,293.1997386825983,1.0356415943122305e-09,1.9464487670745402e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,892,8.91,8.92,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509761828692971,293.1999874385732,1.0356566653549217e-09,1.9568053337280894e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,893,8.92,8.93,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509750809172959,293.2002360751007,1.0356713264269035e-09,1.9671620469923584e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,894,8.93,8.94,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509739789674803,293.20048459223875,1.0356855878016924e-09,1.977518902870375e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,895,8.94,8.950000000000001,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509728770198514,293.2007329900454,1.0356994594947725e-09,1.987875897465323e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,896,8.950000000000001,8.96,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.55097177507441,293.2009812685787,1.035712951270104e-09,1.998233026978024e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,897,8.96,8.97,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509706731311568,293.2012294278964,1.0357260726464715e-09,2.008590287704489e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,898,8.97,8.98,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509695711900926,293.2014774680565,1.0357388329036618e-09,2.0189476760335254e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,899,8.98,8.99,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509684692512182,293.20172538911686,1.0357512410884942e-09,2.0293051884444105e-09
healthy_25pct_400ms_sag,DRESSING_WATER_SUPPORT,900,8.99,9.0,False,1.0,0.9999999999999998,GRID,3600000.0,1.0,False,188.49999999999972,0.00020000000048894372,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.778880721671157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509673673145343,293.2019731911353,1.0357633060206899e-09,2.0396628215046173e-09
