scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,151,1.5,1.51,True,0.0,0.0007875962385764322,BYPASS,0.0,0.0,True,38.53722729038549,0.0,16718.534708394003,0.0,133731.98653571308,3.373198653571308e-05,293.15,3.4924596174030695e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5134079658938003,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,152,1.51,1.52,True,0.0,0.0006300769908611458,BYPASS,0.0,0.0,True,36.61036592586621,0.0,15088.477574325585,0.0,131378.5921316594,3.137859213165939e-05,293.15,-1.1641532058010232e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5134955498148648,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,153,1.52,1.53,True,0.0,0.0005040615926889166,BYPASS,0.0,0.0,True,34.7798476295729,0.0,13617.351010828841,0.0,129189.38803486526,2.918938803486526e-05,293.15,-1.1641532058010232e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.513583117953786,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,154,1.53,1.54,True,0.0,0.0004032492741511333,BYPASS,0.0,0.0,True,33.04085524809425,0.0,12289.659287273027,0.0,127152.91909407824,2.7152919094078243e-05,293.15,1.7462298425828526e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5136706703134108,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,155,1.54,1.55,True,0.0,0.00032259941932090663,BYPASS,0.0,0.0,True,31.38881248568954,0.0,11091.41750676391,0.0,125258.52934923023,2.525852934923023e-05,293.15,8.731149145151627e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5137582068965859,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,156,1.55,1.56,True,0.0,0.0002580795354567253,BYPASS,0.0,0.0,True,29.819371861405063,0.0,10010.004299854427,0.0,123496.30638491362,2.3496306384913622e-05,293.15,-2.91038298062124e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5138457277061571,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,157,1.56,1.57,True,0.0,0.00020646362836538026,BYPASS,0.0,0.0,True,28.32840326833481,0.0,9034.02888061862,0.0,121857.02917631716,2.1857029176317155e-05,293.15,4.074536254184899e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5139332327449699,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,158,1.57,1.58,True,0.0,0.0001651709026923042,BYPASS,0.0,0.0,True,26.911983104918068,0.0,8153.211064758303,0.0,120332.1201261133,2.0332120126113295e-05,293.15,8.149072542251116e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5140207220158693,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,159,1.58,1.59,True,0.0,0.00013213672215384335,BYPASS,0.0,0.0,True,25.566383949672165,0.0,7358.27298594437,0.0,118913.60012814403,1.8913600128144025e-05,293.15,-2.3283064116020463e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5141081955216997,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,160,1.59,1.6,True,0.0,0.00010570937772307469,BYPASS,0.0,0.0,True,24.288064752188557,0.0,6640.841369814792,0.0,117594.04665790498,1.759404665790498e-05,293.15,-5.820766096767752e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.514195653265305,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,161,1.6,1.61,True,0.0,8.456750217845975e-05,BYPASS,0.0,0.0,True,23.07366151457913,0.0,5993.359336257851,0.0,116366.55500624329,1.6366555006243287e-05,293.15,5.23868949386724e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5142830952495288,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,162,1.61,1.62,True,0.0,6.76540017427678e-05,BYPASS,0.0,0.0,True,21.919978438850173,0.0,5409.006800972711,0.0,115224.70230702311,1.5224702307023108e-05,293.15,5.23868949386724e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5143705214772137,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,163,1.62,1.6300000000000001,True,0.0,5.4123201394214236e-05,BYPASS,0.0,0.0,True,20.823979516907663,0.0,4881.628637877871,0.0,114162.51377668232,1.4162513776682317e-05,293.15,-5.820766029005116e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5144579319512024,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,164,1.6300000000000001,1.6400000000000001,True,0.0,4.329856111537139e-05,BYPASS,0.0,0.0,True,19.78278054106228,0.0,4405.669845684777,0.0,113174.43139851093,1.3174431398510933e-05,293.15,4.656612890966728e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5145453266743365,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,165,1.6400000000000001,1.6500000000000001,True,0.0,3.463884889229711e-05,BYPASS,0.0,0.0,True,18.793641514009167,0.0,3976.1170357305123,0.0,112255.2850516513,1.2255285051651298e-05,293.15,-6.402842665786945e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5146327056494574,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,166,1.6500000000000001,1.6600000000000001,True,0.0,2.7711079113837686e-05,BYPASS,0.0,0.0,True,17.85395943830871,0.0,3588.4456247467874,0.0,111400.26515349746,1.1400265153497458e-05,293.15,2.328306445483364e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.514720068879406,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,167,1.6600000000000001,1.67,True,0.0,2.216886329107015e-05,BYPASS,0.0,0.0,True,16.961261466393275,0.0,3238.5721763339766,0.0,110604.8978632316,1.06048978632316e-05,293.15,-9.89530235095265e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5148074163670228,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,168,1.67,1.68,True,0.0,1.7735090632856118e-05,BYPASS,0.0,0.0,True,16.11319839307361,0.0,2922.811389141413,0.0,109865.02127489075,9.86502127489075e-06,293.15,-1.455191507251279e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5148947481151473,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,169,1.68,1.69,True,0.0,1.4188072506284895e-05,BYPASS,0.0,0.0,True,15.30753847341993,0.0,2637.837278700126,0.0,109176.7639387399,9.176763938739895e-06,293.15,8.149072542251116e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5149820641266191,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,170,1.69,1.7,True,0.0,1.1350458005027916e-05,BYPASS,0.0,0.0,True,14.542161549748933,0.0,2380.648144026863,0.0,108536.52460500598,8.536524605005979e-06,293.15,-2.3283064285427053e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5150693644042768,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,171,1.7,1.71,True,0.0,9.080366404022333e-06,BYPASS,0.0,0.0,True,13.815053472261486,0.0,2148.534949984244,0.0,107940.95313176513,7.940953131765127e-06,293.15,-2.3283064285427053e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5151566489509587,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,172,1.71,1.72,True,0.0,7.264293123217866e-06,BYPASS,0.0,0.0,True,13.124300798648411,0.0,1939.05279236078,0.0,107386.93313905969,7.3869331390596925e-06,293.15,1.455191524191938e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5152439177695026,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,173,1.72,1.73,True,0.0,5.811434498574293e-06,BYPASS,0.0,0.0,True,12.46808575871599,0.0,1749.995145105604,0.0,106871.5657107532,6.871565710753203e-06,293.15,-1.6940658945086007e-21,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5153311708627458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,174,1.73,1.74,True,0.0,4.6491475988594345e-06,BYPASS,0.0,0.0,True,11.844681470780191,0.0,1579.3706184578077,0.0,106392.1541441232,6.392154144123197e-06,293.15,1.1641532058010232e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.515418408233525,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,175,1.74,1.75,True,0.0,3.719318079087548e-06,BYPASS,0.0,0.0,True,11.252447397241182,0.0,1425.3819831581716,0.0,105946.18986360729,5.946189863607287e-06,293.15,8.149072525310457e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155056298846764,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,176,1.75,1.76,True,0.0,2.975454463270038e-06,BYPASS,0.0,0.0,True,10.689825027379124,0.0,1286.4072398002502,0.0,105531.33944049478,5.5313394404947755e-06,293.15,-6.984919319509434e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155928358190357,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,177,1.76,1.77,True,0.0,2.3803635706160304e-06,BYPASS,0.0,0.0,True,10.155333776010167,0.0,1160.9825339197257,0.0,105145.43207827955,5.145432078279555e-06,293.15,-8.731149145151627e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5156800260394382,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,178,1.77,1.78,True,0.0,1.9042908564928245e-06,BYPASS,0.0,0.0,True,9.647567087209659,0.0,1047.7867368625523,0.0,104786.44843678921,4.786448436789215e-06,293.15,1.7462298256421937e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5157672005487185,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,179,1.78,1.79,True,0.0,1.5234326851942596e-06,BYPASS,0.0,0.0,True,9.165188732849176,0.0,945.6275300184534,0.0,104452.51015480608,4.4525101548060776e-06,293.15,4.074536271125558e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5158543593497109,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,180,1.79,1.8,True,0.0,1.2187461481554077e-06,BYPASS,0.0,0.0,True,8.706929296206717,0.0,853.4288458416542,0.0,104141.86995476484,4.141869954764843e-06,293.15,-9.313225748052139e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.515941502445249,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,181,1.8,1.81,True,0.0,9.749969185243261e-07,BYPASS,0.0,0.0,True,8.271582831396382,0.0,770.2195333720931,0.0,103852.90232952684,3.852902329526841e-06,293.15,-9.895302342482321e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5160286298381659,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,182,1.81,1.82,True,0.0,7.799975348194609e-07,BYPASS,0.0,0.0,True,7.858003689826562,0.0,695.1231288683138,0.0,103584.09516047686,3.5840951604768634e-06,293.15,6.402842699668263e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5161157415312944,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,183,1.82,1.83,True,0.0,6.239980278555687e-07,BYPASS,0.0,0.0,True,7.465103505335234,0.0,627.3486238036533,0.0,103334.04203411192,3.334042034111917e-06,293.15,-5.238689476926581e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162028375274664,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,184,1.83,1.84,True,0.0,4.99198422284455e-07,BYPASS,0.0,0.0,True,7.091848330068473,0.0,566.182132982797,0.0,103101.43444221467,3.1014344422146677e-06,293.15,1.7462298341125232e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162899178295138,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,185,1.84,1.85,True,0.0,3.9935873782756397e-07,BYPASS,0.0,0.0,True,6.737255913565049,0.0,510.9793750169745,0.0,102885.05526259542,2.8850552625954153e-06,293.15,6.984919311039104e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5163769824402675,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,186,1.85,1.86,True,0.0,3.194869902620512e-07,BYPASS,0.0,0.0,True,6.4003931178867965,0.0,461.15888595281933,0.0,102683.77235624939,2.683772356249392e-06,293.15,-4.0745362626552284e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5164640313625583,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,187,1.86,1.87,True,0.0,2.5558959220964095e-07,BYPASS,0.0,0.0,True,6.0803734619924565,0.0,416.19589457241943,0.0,102496.53239734471,2.4965323973447084e-06,293.15,5.820766096767752e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5165510645992161,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,188,1.87,1.8800000000000001,True,0.0,2.0447167376771277e-07,BYPASS,0.0,0.0,True,5.776354788892833,0.0,375.6167948516085,0.0,102322.35575094819,2.3223557509481905e-06,293.15,-6.984919306803939e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5166380821530705,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,189,1.8800000000000001,1.8900000000000001,True,0.0,1.6357733901417022e-07,BYPASS,0.0,0.0,True,5.487537049448192,0.0,338.9941573535767,0.0,102160.33088508993,2.1603308850899337e-06,293.15,9.895302355187815e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5167250840269506,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,190,1.8900000000000001,1.9000000000000001,True,0.0,1.3086187121133618e-07,BYPASS,0.0,0.0,True,5.213160196975783,0.0,305.94222701160305,0.0,102009.61012160406,2.009610121604055e-06,293.15,8.731149170562616e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.516812070223685,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,191,1.9000000000000001,1.9100000000000001,True,0.0,1.0468949696906895e-07,BYPASS,0.0,0.0,True,4.952502187126994,0.0,276.1128598779718,0.0,101869.40480489284,1.869404804892838e-06,293.15,-8.731149136681298e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5168990407461018,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,192,1.9100000000000001,1.92,True,0.0,8.375159757525516e-08,BYPASS,0.0,0.0,True,4.704877077770644,0.0,249.1918560398695,0.0,101738.98122739047,1.7389812273904682e-06,293.15,-2.910383044148711e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5169859955970284,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,193,1.92,1.93,True,0.0,6.700127806020413e-08,BYPASS,0.0,0.0,True,4.469633223882112,0.0,224.89565007598225,0.0,101617.6569624804,1.617656962480396e-06,293.15,-1.4551915199567732e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.517072934779292,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,194,1.93,1.94,True,0.0,5.3601022448163304e-08,BYPASS,0.0,0.0,True,4.246151562688007,0.0,202.968324193574,0.0,101504.79713920504,1.5047971392050386e-06,293.15,7.566995918174781e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5171598582957189,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,195,1.94,1.95,True,0.0,4.2880817958530644e-08,BYPASS,0.0,0.0,True,4.033843984553607,0.0,183.17891258470058,0.0,101399.81129905209,1.3998112990520895e-06,293.15,-1.455191524191938e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5172467661491351,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,196,1.95,1.96,True,0.0,3.4304654366824516e-08,BYPASS,0.0,0.0,True,3.8321517853259266,0.0,165.31896860769228,0.0,101302.15007811785,1.3021500781178474e-06,293.15,-6.984919311039104e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5173336583423663,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,197,1.96,1.97,True,0.0,2.7443723493459612e-08,BYPASS,0.0,0.0,True,3.64054419605963,0.0,149.20036916844228,0.0,101211.30235493183,1.2113023549318313e-06,293.15,9.313225748052139e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5174205348782374,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,198,1.97,1.98,True,0.0,2.195497879476769e-08,BYPASS,0.0,0.0,True,3.4585169862566487,0.0,134.6533331745192,0.0,101126.79286394268,1.1267928639426827e-06,293.15,5.238689483279328e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175073957595728,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,199,1.98,1.99,True,0.0,1.756398303581415e-08,BYPASS,0.0,0.0,True,3.2855911369438164,0.0,121.52463319000356,0.0,101048.17940155044,1.048179401550442e-06,293.15,1.455191524191938e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175942409891966,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,200,1.99,2.0,True,0.0,1.405118642865132e-08,BYPASS,0.0,0.0,True,3.121311580096626,0.0,109.67598145397825,0.0,100975.05061421543,9.750506142154335e-07,293.15,-1.7462298256421937e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5176810705699321,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,201,2.0,2.0100000000000002,True,0.0,1.1240949142921057e-08,BYPASS,0.0,0.0,True,2.9652460010917947,0.0,98.98257326221537,0.0,100907.02378656715,9.070237865671515e-07,293.15,8.73114913879888e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5177678845046023,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,202,2.0100000000000002,2.02,True,0.0,8.992759314336846e-09,BYPASS,0.0,0.0,True,2.8169837010372047,0.0,89.33177236914935,0.0,100843.74309517443,8.437430951744318e-07,293.15,-8.149072527428039e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5178546827960296,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,203,2.02,2.0300000000000002,True,0.0,7.194207451469477e-09,BYPASS,0.0,0.0,True,2.6761345159853445,0.0,80.6219245631573,0.0,100784.87733844668,7.848773384466767e-07,293.15,-8.73114913879888e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5179414654470361,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,204,2.0300000000000002,2.04,True,0.0,5.7553659611755816e-09,BYPASS,0.0,0.0,True,2.5423277901860772,0.0,72.76128691824945,0.0,100730.11848144233,7.301184814423323e-07,293.15,-5.820766092532587e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518028232460443,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,205,2.04,2.05,True,0.0,4.604292768940465e-09,BYPASS,0.0,0.0,True,2.4152114006767733,0.0,65.66706144372013,0.0,100679.18002605438,6.791800260543823e-07,293.15,-9.313225745934557e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5181149838390714,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,206,2.05,2.06,True,0.0,3.6834342151523723e-09,BYPASS,0.0,0.0,True,2.2944508306429348,0.0,59.26452295295741,0.0,100631.79538119584,6.317953811958432e-07,293.15,-1.746229827759776e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182017195857415,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,207,2.06,2.07,True,0.0,2.946747372121898e-09,BYPASS,0.0,0.0,True,2.179728289110788,0.0,53.48623196504408,0.0,100587.71664043888,5.877166404388845e-07,293.15,-1.4551915231331467e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182884397032732,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,208,2.07,2.08,True,0.0,2.3573978976975183e-09,BYPASS,0.0,0.0,True,2.0707418746552486,0.0,48.271324348452275,0.0,100546.7131268233,5.46713126823306e-07,293.15,5.820766092532587e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518375144194486,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,209,2.08,2.09,True,0.0,1.8859183181580148e-09,BYPASS,0.0,0.0,True,1.9672047809224862,0.0,43.564870224478184,0.0,100508.57034511864,5.085703451186419e-07,293.15,1.1641532174477262e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5184618330621987,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,210,2.09,2.1,True,0.0,1.5087346545264118e-09,BYPASS,0.0,0.0,True,1.868844541876362,0.0,39.317295377591556,0.0,100473.08870125562,4.730887012556195e-07,293.15,-1.746229827759776e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5185485063092298,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,211,2.1,2.11,True,0.0,1.2069877236211295e-09,BYPASS,0.0,0.0,True,1.775402314782544,0.0,35.48385907827638,0.0,100440.08251279593,4.4008251279592516e-07,293.15,0.0,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5186351639383969,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,212,2.11,2.12,True,0.0,9.655901788969035e-10,BYPASS,0.0,0.0,True,1.6866321990434168,0.0,32.024182818144446,0.0,100409.37907760963,4.093790776096284e-07,293.15,8.73114913879888e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5187218059525175,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,213,2.12,2.13,True,0.0,7.724721431175228e-10,BYPASS,0.0,0.0,True,1.6023005890912458,0.0,28.90182499337535,0.0,100380.81774255261,3.8081774255260827e-07,293.15,8.73114913879888e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188084323544083,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,214,2.13,2.14,True,0.0,6.179777144940182e-10,BYPASS,0.0,0.0,True,1.5221855596366836,0.0,26.083897056521263,0.0,100354.24903035164,3.542490303516388e-07,293.15,6.984919309980313e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188950431468858,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,215,2.14,2.15,True,0.0,4.943821715952146e-10,BYPASS,0.0,0.0,True,1.4460762816548494,0.0,23.540717093510434,0.0,100329.53394111246,3.2953394111245873e-07,293.15,8.731149136681298e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5189816383327658,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,216,2.15,2.16,True,0.0,3.9550573727617164e-10,BYPASS,0.0,0.0,True,1.3737724675721068,0.0,21.245497176893164,0.0,100306.54319562018,3.065431956201792e-07,293.15,1.1641532179771218e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5190682179148635,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,217,2.16,2.17,True,0.0,3.164045898209373e-10,BYPASS,0.0,0.0,True,1.3050838441935015,0.0,19.174061202146085,0.0,100285.15642043203,2.8515642043203114e-07,293.15,8.731149137740089e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5191547818959936,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,218,2.17,2.18,True,0.0,2.5312367185674984e-10,BYPASS,0.0,0.0,True,1.2398296519838266,0.0,17.304590234936843,0.0,100265.26174042374,2.6526174042373897e-07,293.15,9.895302355187815e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5192413302789707,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,219,2.18,2.19,True,0.0,2.0249893748539987e-10,BYPASS,0.0,0.0,True,1.1778381693846351,0.0,15.617392687030499,0.0,100246.75508029759,2.467550802975893e-07,293.15,5.820766091473796e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5193278630666083,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,220,2.19,2.2,True,0.0,1.619991499883199e-10,BYPASS,0.0,0.0,True,1.1189462609154033,0.0,14.094696900045019,0.0,100229.53958250582,2.2953958250582218e-07,293.15,5.8207660909444e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5194143802617198,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,221,2.2,2.21,True,0.0,1.2959931999065593e-10,BYPASS,0.0,0.0,True,1.0629989478696331,0.0,12.720463952290629,0.0,100213.525199797,2.1352519979700446e-07,293.15,-1.4551915231331467e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519500881867118,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,222,2.21,2.22,True,0.0,1.0367945599252474e-10,BYPASS,0.0,0.0,True,1.0098490004761516,0.0,11.480218716942296,0.0,100198.62805493176,1.9862805493175983e-07,293.15,8.149072527957435e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519587367885615,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,223,2.22,2.23,True,0.0,8.294356479401978e-11,BYPASS,0.0,0.0,True,0.959356550452344,0.0,10.360897392040425,0.0,100184.77032426745,1.84770324267447e-07,293.15,-8.731149136681298e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5196738383200227,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,224,2.23,2.24,True,0.0,6.635485183521583e-11,BYPASS,0.0,0.0,True,0.9113887229297268,0.0,9.350709896316484,0.0,100171.87936464325,1.7187936464324592e-07,293.15,1.4551915231331467e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5197602931731522,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,225,2.24,2.25,True,0.0,5.308388146817266e-11,BYPASS,0.0,0.0,True,0.8658192867832405,0.0,8.439015681425625,0.0,100159.88777158782,1.5988777158781887e-07,293.15,2.0372681318570098e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5198467324478144,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,226,2.25,2.2600000000000002,True,0.0,4.246710517453813e-11,BYPASS,0.0,0.0,True,0.8225283224440785,0.0,7.616211652486626,0.0,100148.7327972427,1.4873279724270106e-07,293.15,2.910383045736898e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5199331561468195,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,227,2.2600000000000002,2.27,True,0.0,3.3973684139630505e-11,BYPASS,0.0,0.0,True,0.7814019063218746,0.0,6.873631016369182,0.0,100138.35611753166,1.3835611753165722e-07,293.15,-5.820766091209098e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520019564272977,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,228,2.27,2.2800000000000002,True,0.0,2.7178947311704405e-11,BYPASS,0.0,0.0,True,0.7423318110057808,0.0,6.203451992273187,0.0,100128.7033664994,1.2870336649939418e-07,293.15,-2.9103830462662934e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201059568290964,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,229,2.2800000000000002,2.29,True,0.0,2.1743157849363523e-11,BYPASS,0.0,0.0,True,0.7052152204554918,0.0,5.5986154230265495,0.0,100119.7240781039,1.1972407810389996e-07,293.15,-3.4924596547254587e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201923338179864,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,230,2.29,2.3000000000000003,True,0.0,1.739452627949082e-11,BYPASS,0.0,0.0,True,0.6699544594327171,0.0,5.052750419281462,0.0,100111.37127876282,1.1137127876281739e-07,293.15,-9.313225746199254e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5202786952424548,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,231,2.3000000000000003,2.31,True,0.0,1.3915621023592656e-11,BYPASS,0.0,0.0,True,0.6364567364610813,0.0,4.560107253401518,0.0,100103.60119631514,1.0360119631513953e-07,293.15,-1.455191522868449e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5203650411053098,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,232,2.31,2.32,True,0.0,1.1132496818874124e-11,BYPASS,0.0,0.0,True,0.6046338996380272,0.0,4.11549679619487,0.0,100096.37320181355,9.637320181354881e-08,293.15,8.731149136151902e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5204513714093583,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,233,2.32,2.33,True,0.0,8.9059974550993e-12,BYPASS,0.0,0.0,True,0.5744022046561258,0.0,3.7142358585658695,0.0,100089.64946027845,8.964946027845144e-08,293.15,6.402842700727054e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5205376861574069,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,234,2.33,2.34,True,0.0,7.1247979640794405e-12,BYPASS,0.0,0.0,True,0.5456820944233195,0.0,3.352097862355697,0.0,100083.39481428266,8.339481428265572e-08,293.15,6.984919309450917e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520623985352262,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,235,2.34,2.35,True,0.0,5.6998383712635524e-12,BYPASS,0.0,0.0,True,0.5183979897021536,0.0,3.0252683207760174,0.0,100077.57660932839,7.757660932838917e-08,293.15,-8.149072527825086e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207102689967291,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,236,2.35,2.36,True,0.0,4.559870697010842e-12,BYPASS,0.0,0.0,True,0.49247809021704586,0.0,2.730304659500355,0.0,100072.16428639367,7.216428639367222e-08,293.15,2.9103830475897824e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207965370936135,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,237,2.36,2.37,True,0.0,3.647896557608674e-12,BYPASS,0.0,0.0,True,0.4678541857061936,0.0,2.464099955199071,0.0,100067.12961476296,6.712961476296187e-08,293.15,-9.895302355187815e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5208827896457198,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,238,2.37,2.38,True,0.0,2.918317246086939e-12,BYPASS,0.0,0.0,True,0.4444614764208839,0.0,2.2238502095671615,0.0,100062.44610995054,6.244610995054245e-08,293.15,9.313225746066905e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520969026655852,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,239,2.38,2.39,True,0.0,2.3346537968695513e-12,BYPASS,0.0,0.0,True,0.4222384025998397,0.0,2.007024814134363,0.0,100058.08938294649,5.808938294649124e-08,293.15,4.656612873099627e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5210552481268138,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,240,2.39,2.4,True,0.0,1.867723037495641e-12,BYPASS,0.0,0.0,True,0.4011264824698477,0.0,1.811339894756263,0.0,100054.03661634773,5.403661634773016e-08,293.15,4.0745362639787174e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5211414540614084,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,241,2.4,2.41,True,0.0,1.4941784299965127e-12,BYPASS,0.0,0.0,True,0.3810701583463553,0.0,1.6347342550175268,0.0,100050.26662256569,5.02666225656867e-08,293.15,-5.820766089885609e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5212276444624384,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,242,2.41,2.42,True,0.0,1.19534274399721e-12,BYPASS,0.0,0.0,True,0.3620166504290376,0.0,1.4753476651533184,0.0,100046.75961099565,4.675961099565029e-08,293.15,8.149072527957435e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213138193327059,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,243,2.42,2.43,True,0.0,9.562741951977681e-13,BYPASS,0.0,0.0,True,0.3439158179075857,0.0,1.3315012678008697,0.0,100043.4973044321,4.34973044320941e-08,293.15,1.7462298274950783e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213999786750125,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,244,2.43,2.44,True,0.0,7.650193561582145e-13,BYPASS,0.0,0.0,True,0.3267200270122064,0.0,1.201679894190285,0.0,100040.46258982271,4.0462589822709563e-08,293.15,4.0745362638463685e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5214861224921593,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,245,2.44,2.45,True,0.0,6.120154849265716e-13,BYPASS,0.0,0.0,True,0.3103840256615961,0.0,1.0845161045067324,0.0,100037.63963468373,3.763963468372822e-08,293.15,-3.492459654791633e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5215722507869469,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,246,2.45,2.46,True,0.0,4.896123879412573e-13,BYPASS,0.0,0.0,True,0.2948648243785163,0.0,0.978775784317326,0.0,100035.01365426928,3.501365426927805e-08,293.15,-8.73114913701217e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5216583635621754,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,247,2.46,2.47,True,0.0,3.9168991035300584e-13,BYPASS,0.0,0.0,True,0.28012158315959046,0.0,0.8833451453463864,0.0,100032.57079515606,3.257079515606165e-08,293.15,9.89530235525399e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5217444608206445,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,248,2.47,2.48,True,0.0,3.1335192828240466e-13,BYPASS,0.0,0.0,True,0.26611550400161094,0.0,0.7972189936751137,0.0,100030.298368074,3.0298368073999885e-08,293.15,9.89530235525399e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5218305425651532,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,249,2.48,2.49,True,0.0,2.5068154262592373e-13,BYPASS,0.0,0.0,True,0.2528097288015304,0.0,0.7194901417917904,0.0,100028.18449866027,2.81844986602664e-08,293.15,6.402842700528531e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5219166087985,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,250,2.49,2.5,True,0.0,2.0054523410073898e-13,BYPASS,0.0,0.0,True,0.2401692423614539,0.0,0.6493398529670908,0.0,100026.21812745929,2.6218127459287642e-08,293.15,2.3283064365498136e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.522002659523483,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,251,2.5,2.5100000000000002,True,0.0,1.604361872805912e-13,BYPASS,0.0,0.0,True,0.2281607802433812,0.0,0.5860292173027994,0.0,100024.38895171508,2.438895171508193e-08,293.15,8.731149136813647e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5220886947428999,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,252,2.5100000000000002,2.52,True,0.0,1.2834894982447295e-13,BYPASS,0.0,0.0,True,0.21675274123121216,0.0,0.5288913686157766,0.0,100022.6873671636,2.268736716359854e-08,293.15,6.402842700462357e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5221747144595476,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,253,2.52,2.5300000000000002,True,0.0,1.0267915985957836e-13,BYPASS,0.0,0.0,True,0.20591510416965156,0.0,0.4773244601757384,0.0,100021.10452624038,2.1104526240378617e-08,293.15,2.910383045604549e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5222607186762226,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,254,2.5300000000000002,2.54,True,0.0,8.21433278876627e-14,BYPASS,0.0,0.0,True,0.19561934896116898,0.0,0.430785325308604,0.0,100019.63216345757,1.963216345757246e-08,293.15,-9.895302355287077e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5223467073957212,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,255,2.54,2.5500000000000003,True,0.0,6.571466231013016e-14,BYPASS,0.0,0.0,True,0.18583838151311052,0.0,0.38878375609101495,0.0,100018.26247898862,1.826247898861766e-08,293.15,-2.910383045604549e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5224326806208388,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,256,2.5500000000000003,2.56,True,0.0,5.257172984810413e-14,BYPASS,0.0,0.0,True,0.176546462437455,0.0,0.3508773398721411,0.0,100016.98837149888,1.698837149888277e-08,293.15,-4.07453626394563e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5225186383543704,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,257,2.56,2.57,True,0.0,4.20573838784833e-14,BYPASS,0.0,0.0,True,0.16771913931558224,0.0,0.31666679923460733,0.0,100015.80314710736,1.5803147107362746e-08,293.15,-2.3283064365167264e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5226045805991106,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,258,2.57,2.58,True,0.0,3.3645907102786644e-14,BYPASS,0.0,0.0,True,0.15933318234980312,0.0,0.2857917863092331,0.0,100014.70057759434,1.4700577594339848e-08,293.15,5.238689482220537e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5226905073578535,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,259,2.58,2.59,True,0.0,2.6916725682229318e-14,BYPASS,0.0,0.0,True,0.15136652323231298,0.0,0.2579270871440828,0.0,100013.67495860904,1.3674958609044552e-08,293.15,-5.820766091209098e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5227764186333924,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,260,2.59,2.6,True,0.0,2.1533380545783453e-14,BYPASS,0.0,0.0,True,0.14379819707069733,0.0,0.23277919614753473,0.0,100012.72093504667,1.2720935046672822e-08,293.15,-9.313225746166167e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5228623144285205,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,261,2.6,2.61,True,0.0,1.722670443662676e-14,BYPASS,0.0,0.0,True,0.13660828721716245,0.0,0.21008322452315012,0.0,100011.83338463306,1.183338463306427e-08,293.15,9.313225746166167e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5229481947460303,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,262,2.61,2.62,True,0.0,1.3781363549301408e-14,BYPASS,0.0,0.0,True,0.12977787285630432,0.0,0.18960011013214292,0.0,100011.00776717067,1.1007767170667648e-08,293.15,6.984919309616354e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5230340595887137,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,263,2.62,2.63,True,0.0,1.1025090839441127e-14,BYPASS,0.0,0.0,True,0.12328897921348911,0.0,0.171114099394259,0.0,100010.23977529258,1.023977529257536e-08,293.15,1.7462298273958166e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5231199089593624,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,264,2.63,2.64,True,0.0,8.820072671552901e-15,BYPASS,0.0,0.0,True,0.11712453025281465,0.0,0.15443047470331872,0.0,100009.52533446252,9.52533446252346e-09,293.15,8.14907252789126e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5232057428607674,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,265,2.64,2.65,True,0.0,7.056058137242321e-15,BYPASS,0.0,0.0,True,0.11126830374017392,0.0,0.13937350341974516,0.0,100008.86077759787,8.860777597874403e-09,293.15,-2.910383045769985e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.523291561295719,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,266,2.65,2.66,True,0.0,5.6448465097938565e-15,BYPASS,0.0,0.0,True,0.10570488855316523,0.0,0.12578458683632004,0.0,100008.24255403131,8.242554031312465e-09,293.15,6.402842700495444e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5233773642670073,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,267,2.66,2.67,True,0.0,4.515877207835085e-15,BYPASS,0.0,0.0,True,0.10041964412550697,0.0,0.11352058961977883,0.0,100007.66746234149,7.667462341487408e-09,293.15,6.4028427004789e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5234631517774219,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,268,2.67,2.68,True,0.0,3.612701766268068e-15,BYPASS,0.0,0.0,True,0.09539866191923162,0.0,0.10245233213185037,0.0,100007.13253393769,7.132533937692642e-09,293.15,-2.32830643653327e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5235489238297516,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,269,2.68,2.69,True,0.0,2.8901614130144546e-15,BYPASS,0.0,0.0,True,0.09062872882327004,0.0,0.09246322974899499,0.0,100006.63491664454,6.634916644543409e-09,293.15,-2.910383045769985e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.523634680426785,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,270,2.69,2.7,True,0.0,2.312129130411564e-15,BYPASS,0.0,0.0,True,0.08609729238210653,0.0,0.08344806484846796,0.0,100006.1719911173,6.171991117298603e-09,293.15,5.238689482203993e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.52372042157131,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,271,2.7,2.71,True,0.0,1.849703304329251e-15,BYPASS,0.0,0.0,True,0.0817924277630012,0.0,0.07531187852574235,0.0,100005.74137084186,5.741370841860771e-09,293.15,3.492459654808177e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5238061472661142,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,272,2.71,2.72,True,0.0,1.4797626434634008e-15,BYPASS,0.0,0.0,True,0.07770280637485115,0.0,0.06796897036948248,0.0,100005.34078571945,5.340785719454289e-09,293.15,5.238689482220537e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5238918575139845,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,273,2.72,2.73,True,0.0,1.1838101147707207e-15,BYPASS,0.0,0.0,True,0.0738176660561086,0.0,0.061341995758457925,0.0,100004.96814027429,4.96814027428627e-09,293.15,6.98491930959981e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5239775523177074,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,274,2.73,2.74,True,0.0,9.470480918165765e-16,BYPASS,0.0,0.0,True,0.07012678275330317,0.0,0.055361151172008294,0.0,100004.62157186121,4.621571861207485e-09,293.15,-9.895302355287077e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5240632316800689,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,275,2.74,2.75,True,0.0,7.576384734532612e-16,BYPASS,0.0,0.0,True,0.06662044361563801,0.0,0.04996343893273749,0.0,100004.29910141975,4.299101419746876e-09,293.15,7.566995918745535e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5241488956038544,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,276,2.75,2.7600000000000002,True,0.0,6.061107787626089e-16,BYPASS,0.0,0.0,True,0.06328942143485611,0.0,0.045092003636795566,0.0,100003.99915734306,3.999157343059778e-09,293.15,1.4551915228353617e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5242345440918488,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,277,2.7600000000000002,2.77,True,0.0,4.848886230100872e-16,BYPASS,0.0,0.0,True,0.0601249503631133,0.0,0.040695533282208,0.0,100003.7201680243,3.720168024301529e-09,293.15,-4.656612873074812e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5243201771468367,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,278,2.77,2.7800000000000002,True,0.0,3.8791089840806973e-16,BYPASS,0.0,0.0,True,0.05711870284495763,0.0,0.03672771878719272,0.0,100003.46062006429,3.460620064288378e-09,293.15,2.910383045687267e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.524405794771602,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,279,2.7800000000000002,2.79,True,0.0,3.103287187264558e-16,BYPASS,0.0,0.0,True,0.05426276770270975,0.0,0.033146766205441415,0.0,100003.21917468682,3.219174686819315e-09,293.15,1.4551915228436335e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5244913969689281,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,280,2.79,2.8000000000000003,True,0.0,2.4826297498116464e-16,BYPASS,0.0,0.0,True,0.05154962931757426,0.0,0.029914956500410882,0.0,100002.99455132335,2.994551323354244e-09,293.15,6.402842700487172e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5245769837415981,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,281,2.8000000000000003,2.81,True,0.0,1.9861037998493171e-16,BYPASS,0.0,0.0,True,0.04897214785169555,0.0,0.026998248241620827,0.0,100002.78558582067,2.7855858206748963e-09,293.15,9.313225746149624e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5246625550923943,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,282,2.81,2.82,True,0.0,1.5888830398794536e-16,BYPASS,0.0,0.0,True,0.04652354045911077,0.0,0.0243659190380628,0.0,100002.59128864855,2.591288648545742e-09,293.15,-9.895302355287077e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5247481110240988,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,283,2.82,2.83,True,0.0,1.2711064319035628e-16,BYPASS,0.0,0.0,True,0.04419736343615523,0.0,0.021990241931851673,0.0,100002.41049565375,2.4104956537485122e-09,293.15,1.1641532182749068e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5248336515394929,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,284,2.83,2.84,True,0.0,1.0168851455228503e-16,BYPASS,0.0,0.0,True,0.041987495264347474,0.0,0.019846193343496136,0.0,100002.24227551371,2.2422755137085914e-09,293.15,9.895302355291213e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5249191766413576,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,285,2.84,2.85,True,0.0,8.135081164182802e-17,BYPASS,0.0,0.0,True,0.0398881205011301,0.0,0.017911189492505263,0.0,100002.08581332117,2.0858133211731913e-09,293.15,5.238689482208129e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5250046863324732,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,286,2.85,2.86,True,0.0,6.508064931346241e-17,BYPASS,0.0,0.0,True,0.0378937144760736,0.0,0.016164848516986,0.0,100001.94029416889,1.9402941688895227e-09,293.15,-5.820766091374534e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5250901806156199,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,287,2.86,2.87,True,0.0,5.206451945076993e-17,BYPASS,0.0,0.0,True,0.03599902875226992,0.0,0.014588775786579872,0.0,100001.8049031496,1.8049031496047973e-09,293.15,4.656612873078948e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5251756594935769,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,288,2.87,2.88,True,0.0,4.165161556061595e-17,BYPASS,0.0,0.0,True,0.03419907731465643,0.0,0.013166370147388336,0.0,100001.67894177139,1.678941771388054e-09,293.15,8.149072527882989e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5252611229691233,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,289,2.88,2.89,True,0.0,3.3321292448492757e-17,BYPASS,0.0,0.0,True,0.03248912344892361,0.0,0.011882649058017973,0.0,100001.56182795763,1.5618279576301575e-09,293.15,-4.656612873078948e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5253465710450375,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,290,2.89,2.9,True,0.0,2.6657033958794206e-17,BYPASS,0.0,0.0,True,0.03086466727647743,0.0,0.010724090774861224,0.0,100001.4528632164,1.4528632164001465e-09,293.15,0.0,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5254320037240973,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,291,2.9,2.91,True,0.0,2.1325627167035365e-17,BYPASS,0.0,0.0,True,0.029321433912653558,0.0,0.009678491924312254,0.0,100001.35146547109,1.3514654710888863e-09,293.15,7.566995918753807e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5255174210090803,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,292,2.91,2.92,True,0.0,1.7060501733628292e-17,BYPASS,0.0,0.0,True,0.02785536221702088,0.0,0.008734838961691808,0.0,100001.25716906041,1.257169060409069e-09,293.15,1.7462298274040884e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5256028229027633,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,293,2.92,2.93,True,0.0,1.3648401386902633e-17,BYPASS,0.0,0.0,True,0.026462594106169836,0.0,0.007883192162926858,0.0,100001.16945011541,1.1694501154124737e-09,293.15,2.0372681319707471e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5256882094079228,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,294,2.93,2.94,True,0.0,1.0918721109522107e-17,BYPASS,0.0,0.0,True,0.025139464400861344,0.0,0.0071145809270414875,0.0,100001.08790118247,1.087901182472706e-09,293.15,-8.73114913702251e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5257735805273347,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,295,2.94,2.95,True,0.0,8.734976887617685e-18,BYPASS,0.0,0.0,True,0.023882491180818276,0.0,0.006420909286654943,0.0,100001.01199839264,1.0119983926415443e-09,293.15,5.820766091353854e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5258589362637744,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,296,2.95,2.96,True,0.0,6.987981510094148e-18,BYPASS,0.0,0.0,True,0.02268836662177736,0.0,0.005794870631206086,0.0,100000.94139249995,9.413924999535083e-10,293.15,2.9103830457079465e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5259442766200169,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,297,2.96,2.97,True,0.0,5.590385208075318e-18,BYPASS,0.0,0.0,True,0.02155394829068849,0.0,0.00522987074466349,0.0,100000.87567605078,8.756760507822037e-10,293.15,8.149072527885057e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5260296015988365,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,298,2.97,2.98,True,0.0,4.472308166460255e-18,BYPASS,0.0,0.0,True,0.020476250876154067,0.0,0.004719958347058801,0.0,100000.81455800682,8.145580068230629e-10,293.15,5.238689482212265e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5261149112030072,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,299,2.98,2.99,True,0.0,3.577846533168204e-18,BYPASS,0.0,0.0,True,0.019452438332346365,0.0,0.004259762408220569,0.0,100000.75774732977,7.577473297715187e-10,293.15,-4.074536263943562e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5262002054353024,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,300,2.99,3.0,True,0.0,2.862277226534563e-18,BYPASS,0.0,0.0,True,0.018479816415729048,0.0,0.0038444355734190637,0.0,100000.70489477366,7.048947736620903e-10,293.15,-2.9103830456727913e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5262854842984951,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,301,3.0,3.0100000000000002,True,0.0,2.2898217812276503e-18,BYPASS,0.0,0.0,True,0.017555825594942596,0.0,0.003469603105010705,0.0,100000.65570930019,6.557093001902104e-10,293.15,1.4551915228353617e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5263707477953575,293.15,0.0,0.0
