scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,302,3.0100000000000002,3.02,True,0.0,1.8318574249821203e-18,BYPASS,0.0,0.0,True,0.016678034315195465,0.0,0.003131316802272161,0.0,100000.60995807871,6.099580787122249e-10,293.15,8.731149137030782e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5264559959286618,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,303,3.02,3.0300000000000002,True,0.0,1.4654859399856963e-18,BYPASS,0.0,0.0,True,0.015844132599435692,0.0,0.002826013414050625,0.0,100000.56740827858,5.674082785844802e-10,293.15,-1.164153218268703e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5265412287011791,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,304,3.0300000000000002,3.04,True,0.0,1.172388751988557e-18,BYPASS,0.0,0.0,True,0.015051925969463907,0.0,0.002550477106180689,0.0,100000.52782706916,5.278270691633224e-10,293.15,-1.164153218269737e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5266264461156807,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,305,3.04,3.0500000000000003,True,0.0,9.379110015908457e-19,BYPASS,0.0,0.0,True,0.014299329670990712,0.0,0.0023018055883280717,0.0,100000.49103982747,4.91039827466011e-10,293.15,-8.149072527885057e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5267116481749367,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,306,3.0500000000000003,3.06,True,0.0,7.503288012726766e-19,BYPASS,0.0,0.0,True,0.013584363187441176,0.0,0.0020773795434660845,0.0,100000.45681372285,4.568137228488922e-10,293.15,-6.984919309616354e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.526796834881717,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,307,3.06,3.0700000000000003,True,0.0,6.002630410181412e-19,BYPASS,0.0,0.0,True,0.012905145028069116,0.0,0.0018748350379781415,0.0,100000.42491592467,4.2491592466831206e-10,293.15,5.820766091347651e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5268820062387912,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,308,3.0700000000000003,3.08,True,0.0,4.8021043281451295e-19,BYPASS,0.0,0.0,True,0.012259887776665661,0.0,0.0016920386217752729,0.0,100000.3952300176,3.952300176024437e-10,293.15,8.731149137020442e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5269671622489281,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,309,3.08,3.09,True,0.0,3.841683462516104e-19,BYPASS,0.0,0.0,True,0.011646893387832378,0.0,0.0015270648561521837,0.0,100000.36763958633,3.6763958632946013e-10,293.15,3.492459654808177e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5270523029148962,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,310,3.09,3.1,True,0.0,3.073346770012883e-19,BYPASS,0.0,0.0,True,0.011064548718440759,0.0,0.0013781760326773457,0.0,100000.34202821553,3.420282155275345e-10,293.15,-8.149072527885057e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5271374282394634,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,311,3.1,3.11,True,0.0,2.4586774160103066e-19,BYPASS,0.0,0.0,True,0.01051132128251872,0.0,0.0012438038694913046,0.0,100000.31816307455,3.1816307455301286e-10,293.15,5.820766091343515e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5272225382253971,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,312,3.11,3.12,True,0.0,1.9669419328082452e-19,BYPASS,0.0,0.0,True,0.009985755218392785,0.0,0.0011225329922159022,0.0,100000.29592774808,2.959277480840683e-10,293.15,8.14907252788609e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5273076328754641,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,313,3.12,3.13,True,0.0,1.5735535462465961e-19,BYPASS,0.0,0.0,True,0.009486467457473146,0.0,0.001013086025474852,0.0,100000.27532223612,2.7532223612070086e-10,293.15,-8.731149137020442e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.527392712192431,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,314,3.13,3.14,True,0.0,1.258842836997277e-19,BYPASS,0.0,0.0,True,0.009012144084599489,0.0,0.0009143101379910538,0.0,100000.25611370802,2.561137080192566e-10,293.15,0.0,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5274777761790636,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,315,3.14,3.15,True,0.0,1.0070742695978216e-19,BYPASS,0.0,0.0,True,0.008561536880369515,0.0,0.0008251648995369262,0.0,100000.23824395612,2.382439561188221e-10,293.15,2.910383045676927e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5275628248381273,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,316,3.15,3.16,True,0.0,8.056594156782573e-20,BYPASS,0.0,0.0,True,0.008133460036351039,0.0,0.0007447113218320758,0.0,100000.22165477276,2.2165477275848388e-10,293.15,-6.984919309615837e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5276478581723871,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,317,3.16,3.17,True,0.0,6.445275325426059e-20,BYPASS,0.0,0.0,True,0.007726787034533487,0.0,0.0006721019679534483,0.0,100000.20617153496,2.0617153495550155e-10,293.15,4.074536263943045e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5277328761846074,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,318,3.17,3.18,True,0.0,5.156220260340847e-20,BYPASS,0.0,0.0,True,0.007340447682806813,0.0,0.0006065720260779873,0.0,100000.19179424271,1.917942427098751e-10,293.15,-1.4551915228363957e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.527817878877552,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,319,3.18,3.19,True,0.0,4.124976208272678e-20,BYPASS,0.0,0.0,True,0.006973425298666472,0.0,0.0005474312535353836,0.0,100000.1784064807,1.784064806997776e-10,293.15,1.4551915228369127e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5279028662539845,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,320,3.19,3.2,True,0.0,3.299980966618143e-20,BYPASS,0.0,0.0,True,0.006624754033733148,0.0,0.0004940567063156834,0.0,100000.16595004126,1.6595004126429558e-10,293.15,2.0372681319712641e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5279878383166677,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,321,3.2,3.21,True,0.0,2.639984773294514e-20,BYPASS,0.0,0.0,True,0.006293516332046491,0.0,0.00044588617744990437,0.0,100000.15436671674,1.5436671674251557e-10,293.15,1.16415321826922e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5280727950683641,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,322,3.21,3.22,True,0.0,2.1119878186356113e-20,BYPASS,0.0,0.0,True,0.0059788405154441665,0.0,0.00040241227514853877,0.0,100000.14359829947,1.435982994735241e-10,293.15,-2.9103830456717574e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5281577365118355,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,323,3.22,3.23,True,0.0,1.689590254908489e-20,BYPASS,0.0,0.0,True,0.005679898489671958,0.0,0.0003631770783215563,0.0,100000.1335865818,1.335865817964077e-10,293.15,-1.4551915228366542e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5282426626498434,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,324,3.23,3.24,True,0.0,1.3516722039267912e-20,BYPASS,0.0,0.0,True,0.00539590356518836,0.0,0.0003277673131852045,0.0,100000.12427335605,1.242733560502529e-10,293.15,-1.4551915228363957e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5283275734851488,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,325,3.24,3.25,True,0.0,1.081337763141433e-20,BYPASS,0.0,0.0,True,0.005126108386928942,0.0,0.000295810000149647,0.0,100000.11560041457,1.1560041457414627e-10,293.15,5.8207660913461e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.528412469020512,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,326,3.25,3.2600000000000002,True,0.0,8.650702105131464e-21,BYPASS,0.0,0.0,True,0.0048698029675824945,0.0,0.0002669685251350564,0.0,100000.10756775737,1.0756775736808777e-10,293.15,-6.984919309616095e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.528497349258693,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,327,3.2600000000000002,3.27,True,0.0,6.92056168410517e-21,BYPASS,0.0,0.0,True,0.00462631281920337,0.0,0.00024093909393438842,0.0,100000.10005896911,1.0005896911025048e-10,293.15,8.731149137020442e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5285822142024511,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,328,3.27,3.2800000000000002,True,0.0,5.536449347284136e-21,BYPASS,0.0,0.0,True,0.004394997178243201,0.0,0.0002174475322757855,0.0,100000.0930740498,9.307404980063438e-11,293.15,8.731149137020442e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5286670638545454,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,329,3.2800000000000002,3.29,True,0.0,4.429159477827309e-21,BYPASS,0.0,0.0,True,0.004175247319331041,0.0,0.0001962463978788964,0.0,100000.08661299944,8.66129994392395e-11,293.15,-6.984919309616095e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5287518982177343,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,330,3.29,3.3000000000000003,True,0.0,3.5433275822618466e-21,BYPASS,0.0,0.0,True,0.003966484953364489,0.0,0.00017711237408570406,0.0,100000.0805594027,8.055940270423889e-11,293.15,2.328306436538957e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5288367172947757,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,331,3.3000000000000003,3.31,True,0.0,2.8346620658094774e-21,BYPASS,0.0,0.0,True,0.0037681607056962644,0.0,0.00015984391761234788,0.0,100000.07497146726,7.497146725654602e-11,293.15,-6.984919309615966e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5289215210884269,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,332,3.31,3.3200000000000003,True,0.0,2.267729652647582e-21,BYPASS,0.0,0.0,True,0.0035797526704114515,0.0,0.000144259135645144,0.0,100000.06973277777,6.973277777433395e-11,293.15,1.7462298274040884e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5290063096014451,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,333,3.3200000000000003,3.33,True,0.0,1.8141837221180655e-21,BYPASS,0.0,0.0,True,0.003400765036890879,0.0,0.00013019386991974243,0.0,100000.06484333426,6.48433342576027e-11,293.15,5.238689482211877e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5290910828365866,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,334,3.33,3.34,True,0.0,1.4513469776944524e-21,BYPASS,0.0,0.0,True,0.003230726785046335,0.0,0.00011749996760256755,0.0,100000.0603031367,6.030313670635224e-11,293.15,3.4924596548080475e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5291758407966073,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,335,3.34,3.35,True,0.0,1.1610775821555619e-21,BYPASS,0.0,0.0,True,0.0030691904457940183,0.0,0.00010604372076131724,0.0,100000.05611218512,5.611218512058258e-11,293.15,-3.4924596548080475e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5292605834842627,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,336,3.35,3.36,True,0.0,9.288620657244495e-22,BYPASS,0.0,0.0,True,0.0029157309235043173,0.0,9.570445798708878e-05,0.0,100000.05215406418,5.21540641784668e-11,293.15,9.313225746154793e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5293453109023079,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,337,3.36,3.37,True,0.0,7.430896525795595e-22,BYPASS,0.0,0.0,True,0.0027699443773291014,0.0,8.637327333334762e-05,0.0,100000.0485451892,4.8545189201831816e-11,293.15,-6.402842700481356e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5294300230534971,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,338,3.37,3.38,True,0.0,5.944717220636476e-22,BYPASS,0.0,0.0,True,0.0026314471584626465,0.0,7.795187918334626e-05,0.0,100000.04516914487,4.516914486885071e-11,293.15,-2.3283064365388276e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5295147199405843,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,339,3.38,3.39,True,0.0,4.755773776509181e-22,BYPASS,0.0,0.0,True,0.002499874800539514,0.0,7.035157096296998e-05,0.0,100000.04202593118,4.2025931179523467e-11,293.15,-1.7462298274039591e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.529599401566323,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,340,3.39,3.4,True,0.0,3.8046190212073445e-22,BYPASS,0.0,0.0,True,0.0023748810605125383,0.0,6.349229279408041e-05,0.0,100000.03911554813,3.91155481338501e-11,293.15,-4.656612873077397e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5296840679334662,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,341,3.4,3.41,True,0.0,3.0436952169658757e-22,BYPASS,0.0,0.0,True,0.0022561370074869113,0.0,5.7301794246657564e-05,0.0,100000.03637978807,3.637978807091713e-11,293.15,1.4551915228367188e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5297687190447663,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,342,3.41,3.42,True,0.0,2.4349561735727007e-22,BYPASS,0.0,0.0,True,0.0021433301571125657,0.0,5.171486930760846e-05,0.0,100000.03387685865,3.387685865163803e-11,293.15,-7.56699591875077e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5298533549029752,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,343,3.42,3.43,True,0.0,1.9479649388581606e-22,BYPASS,0.0,0.0,True,0.0020361636492569374,0.0,4.667266955011661e-05,0.0,100000.03154855222,3.154855221509934e-11,293.15,-7.56699591875077e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5299379755108446,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,344,3.43,3.44,True,0.0,1.5583719510865286e-22,BYPASS,0.0,0.0,True,0.0019343554667940906,0.0,4.2122084268980256e-05,0.0,100000.0293366611,2.9336661100387573e-11,293.15,2.3283064365386984e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5300225808711253,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,345,3.44,3.45,True,0.0,1.246697560869223e-22,BYPASS,0.0,0.0,True,0.001837637693454386,0.0,3.801518105275468e-05,0.0,100000.02729939297,2.7299392968416212e-11,293.15,-2.0372681319713288e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5301071709865678,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,346,3.45,3.46,True,0.0,9.973580486953783e-23,BYPASS,0.0,0.0,True,0.0017457558087816667,0.0,3.43087009001111e-05,0.0,100000.02537854016,2.537854015827179e-11,293.15,3.4924596548080475e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530191745859922,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,347,3.46,3.47,True,0.0,7.978864389563026e-23,BYPASS,0.0,0.0,True,0.0016584680183425835,0.0,3.0963602562350264e-05,0.0,100000.02363231033,2.363231033086777e-11,293.15,-5.238689482212071e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5302763054939374,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,348,3.47,3.48,True,0.0,6.38309151165042e-23,BYPASS,0.0,0.0,True,0.0015755446174254544,0.0,2.7944651312521127e-05,0.0,100000.02200249583,2.200249582529068e-11,293.15,-4.0745362639426575e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5303608498913631,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,349,3.48,3.49,True,0.0,5.106473209320336e-23,BYPASS,0.0,0.0,True,0.0014967673865541817,0.0,2.5220047809550307e-05,0.0,100000.02048909664,2.0489096641540526e-11,293.15,-4.656612873077397e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5304453790549476,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,350,3.49,3.5,True,0.0,4.085178567456269e-23,BYPASS,0.0,0.0,True,0.0014219290172264726,0.0,2.2761093148119153e-05,0.0,100000.01909211278,1.909211277961731e-11,293.15,-6.984919309616063e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5305298929874388,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,351,3.5,3.5100000000000002,True,0.0,3.268142853965015e-23,BYPASS,0.0,0.0,True,0.001350832566365149,0.0,2.0541886566177536e-05,0.0,100000.01775333658,1.775333657860756e-11,293.15,1.4551915228366865e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5306143916915842,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,352,3.5100000000000002,3.52,True,0.0,2.614514283172012e-23,BYPASS,0.0,0.0,True,0.0012832909380468915,0.0,1.853905262597523e-05,0.0,100000.0165309757,1.6530975699424742e-11,293.15,-3.492459654808015e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5306988751701307,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,353,3.52,3.5300000000000002,True,0.0,2.0916114265376096e-23,BYPASS,0.0,0.0,True,0.001219126391144547,0.0,1.6731494994942644e-05,0.0,100000.01536682248,1.5366822481155396e-11,293.15,2.3283064365386984e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530783343425825,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,354,3.5300000000000002,3.54,True,0.0,1.6732891412300876e-23,BYPASS,0.0,0.0,True,0.0011581700715873197,0.0,1.510017423293574e-05,0.0,100000.01431908458,1.4319084584712982e-11,293.15,-5.238689482212071e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.530867796461413,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,355,3.54,3.5500000000000003,True,0.0,1.3386313129840702e-23,BYPASS,0.0,0.0,True,0.0011002615680079538,0.0,1.3627907245224505e-05,0.0,100000.01332955435,1.3329554349184037e-11,293.15,-2.037268131971361e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5309522342796402,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,356,3.5500000000000003,3.56,True,0.0,1.0709050503872562e-23,BYPASS,0.0,0.0,True,0.001045248489607556,0.0,1.2299186288815115e-05,0.0,100000.01239823177,1.2398231774568557e-11,293.15,2.910383045673373e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5310366568832516,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,357,3.56,3.5700000000000003,True,0.0,8.567240403098049e-24,BYPASS,0.0,0.0,True,0.0009929860651271781,0.0,1.110001562565564e-05,0.0,100000.01152511686,1.1525116860866547e-11,293.15,1.7462298274039915e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5311210642749918,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,358,3.5700000000000003,3.58,True,0.0,6.853792322478438e-24,BYPASS,0.0,0.0,True,0.0009433367618708193,0.0,1.0017764102154216e-05,0.0,100000.01071020961,1.0710209608078003e-11,293.15,2.3283064365386984e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5312054564576048,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,359,3.58,3.59,True,0.0,5.483033857982751e-24,BYPASS,0.0,0.0,True,0.0008961699237772784,0.0,9.04103210219418e-06,0.0,100000.00995351002,9.953510016202927e-12,293.15,2.037268131971361e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.531289833433834,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,360,3.59,3.6,True,0.0,4.386427086386201e-24,BYPASS,0.0,0.0,True,0.0008513614275884145,0.0,8.159531472230248e-06,0.0,100000.00925501809,9.255018085241318e-12,293.15,8.73114913702028e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5313741952064225,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,361,3.6,3.61,True,0.0,3.5091416691089606e-24,BYPASS,0.0,0.0,True,0.0008087933562089938,0.0,7.363977153687801e-06,0.0,100000.00861473382,8.614733815193176e-12,293.15,-1.164153218269333e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5314585417781129,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,362,3.61,3.62,True,0.0,2.8073133352871683e-24,BYPASS,0.0,0.0,True,0.0007683536883985441,0.0,6.6459893812032395e-06,0.0,100000.0080326572,8.032657206058503e-12,293.15,-4.074536263942722e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5315428731516473,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,363,3.62,3.63,True,0.0,2.2458506682297346e-24,BYPASS,0.0,0.0,True,0.0007299360039786168,0.0,5.998005416535922e-06,0.0,100000.0074505806,7.450580596923828e-12,293.15,4.656612873077397e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.531627189329767,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,364,3.63,3.64,True,0.0,1.7966805345837875e-24,BYPASS,0.0,0.0,True,0.000693439203779686,0.0,5.41319988842367e-06,0.0,100000.00692671165,6.926711648702621e-12,293.15,8.731149137020119e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5317114903152134,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,365,3.64,3.65,True,0.0,1.43734442766703e-24,BYPASS,0.0,0.0,True,0.0006587672435907016,0.0,4.885412899302361e-06,0.0,100000.0064028427,6.402842700481415e-12,293.15,8.731149137020103e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5317957761107267,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,366,3.65,3.66,True,0.0,1.149875542133624e-24,BYPASS,0.0,0.0,True,0.0006258288814111665,0.0,4.4090851416203805e-06,0.0,100000.00593718141,5.937181413173675e-12,293.15,4.074536263942722e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5318800467190472,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,367,3.66,3.67,True,0.0,9.199004337068992e-25,BYPASS,0.0,0.0,True,0.0005945374373406082,0.0,3.979199340312393e-06,0.0,100000.00552972779,5.529727786779404e-12,293.15,-1.4551915228366865e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5319643021429143,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,368,3.67,3.68,True,0.0,7.359203469655193e-25,BYPASS,0.0,0.0,True,0.0005648105654735778,0.0,3.5912274046319356e-06,0.0,100000.00512227416,5.1222741603851315e-12,293.15,4.656612873077397e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5320485423850673,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,369,3.68,3.69,True,0.0,5.887362775724155e-25,BYPASS,0.0,0.0,True,0.0005365700371998989,0.0,3.241082732680321e-06,0.0,100000.0047730282,4.7730281949043276e-12,293.15,-1.7462298274040157e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5321327674482446,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,370,3.69,3.7,True,0.0,4.709890220579323e-25,BYPASS,0.0,0.0,True,0.0005097415353399039,0.0,2.9250771662439897e-06,0.0,100000.00442378223,4.423782229423523e-12,293.15,3.4924596548080556e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5322169773351842,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,371,3.7,3.71,True,0.0,3.7679121764634586e-25,BYPASS,0.0,0.0,True,0.0004842544585729087,0.0,2.639882142535201e-06,0.0,100000.00407453626,4.074536263942719e-12,293.15,8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5323011720486239,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,372,3.71,3.72,True,0.0,3.014329741170767e-25,BYPASS,0.0,0.0,True,0.0004600417356442633,0.0,2.382493633638019e-06,0.0,100000.00378349796,3.783497959375382e-12,293.15,1.4551915228366865e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5323853515913007,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,373,3.72,3.73,True,0.0,2.4114637929366135e-25,BYPASS,0.0,0.0,True,0.00043703964886205015,0.0,2.150200504358312e-06,0.0,100000.00349245965,3.4924596548080443e-12,293.15,5.820766091346746e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5324695159659513,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,374,3.73,3.74,True,0.0,1.9291710343492907e-25,BYPASS,0.0,0.0,True,0.00041518766641894766,0.0,1.9405559551833772e-06,0.0,100000.00325962901,3.259629011154175e-12,293.15,-2.3283064365386984e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5325536651753116,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,375,3.74,3.75,True,0.0,1.5433368274794325e-25,BYPASS,0.0,0.0,True,0.0003944282830980003,0.0,1.7513517495529976e-06,0.0,100000.00302679837,3.026798367500305e-12,293.15,1.1641532182693492e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5326377992221173,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,376,3.75,3.7600000000000002,True,0.0,1.234669461983546e-25,BYPASS,0.0,0.0,True,0.0003747068689431003,0.0,1.5805949539715804e-06,0.0,100000.00279396772,2.7939677238464356e-12,293.15,4.656612873077389e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5327219181091035,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,377,3.7600000000000002,3.77,True,0.0,9.877355695868368e-26,BYPASS,0.0,0.0,True,0.00035597152549594527,0.0,1.4264869459593516e-06,0.0,100000.00256113708,2.5611370801925658e-12,293.15,8.149072527885436e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5328060218390049,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,378,3.77,3.7800000000000002,True,0.0,7.901884556694695e-26,BYPASS,0.0,0.0,True,0.000338172949221148,0.0,1.2874044687283146e-06,0.0,100000.0023865141,2.3865140974521638e-12,293.15,-8.731149137020078e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5328901104145557,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,379,3.7800000000000002,3.79,True,0.0,6.321507645355755e-26,BYPASS,0.0,0.0,True,0.0003212643017600906,0.0,1.1618825330273036e-06,0.0,100000.00221189111,2.2118911147117614e-12,293.15,1.7462298274040278e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5329741838384894,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,380,3.79,3.8000000000000003,True,0.0,5.057206116284604e-26,BYPASS,0.0,0.0,True,0.0003052010866720861,0.0,1.0485989860571418e-06,0.0,100000.0020954758,2.0954757928848265e-12,293.15,-8.149072527885432e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533058242113539,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,381,3.8000000000000003,3.81,True,0.0,4.045764893027683e-26,BYPASS,0.0,0.0,True,0.00028994103233848177,0.0,9.463605849165703e-07,0.0,100000.00197906047,1.979060471057892e-12,293.15,-6.402842700481416e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5331422852424375,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,382,3.81,3.8200000000000003,True,0.0,3.2366119144221465e-26,BYPASS,0.0,0.0,True,0.0002754439807215577,0.0,8.540904278872049e-07,0.0,100000.00186264515,1.862645149230957e-12,293.15,-4.656612873077393e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5332263132279167,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,383,3.8200000000000003,3.83,True,0.0,2.589289531537717e-26,BYPASS,0.0,0.0,True,0.0002616717816854798,0.0,7.708166111682024e-07,0.0,100000.00174622983,1.7462298274040222e-12,293.15,-2.910383045673369e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5333103260727085,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,384,3.83,3.84,True,0.0,2.0714316252301737e-26,BYPASS,0.0,0.0,True,0.0002485881926012058,0.0,6.956619915793028e-07,0.0,100000.0016298145,1.6298145055770874e-12,293.15,-1.1641532182693492e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533394323779544,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,385,3.84,3.85,True,0.0,1.657145300184139e-26,BYPASS,0.0,0.0,True,0.00023615878297114553,0.0,6.278349474003208e-07,0.0,100000.00151339918,1.5133991837501525e-12,293.15,5.820766091346746e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5334783063511539,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,386,3.85,3.86,True,0.0,1.325716240147311e-26,BYPASS,0.0,0.0,True,0.00022435084382258825,0.0,5.666210400287895e-07,0.0,100000.00139698386,1.3969838619232178e-12,293.15,2.3283064365386943e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5335622737902683,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,387,3.86,3.87,True,0.0,1.060572992117849e-26,BYPASS,0.0,0.0,True,0.00021313330163145883,0.0,5.113754886259824e-07,0.0,100000.00128056854,1.2805685400962829e-12,293.15,4.074536263942718e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533646226099617,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,388,3.87,3.88,True,0.0,8.484583936942791e-27,BYPASS,0.0,0.0,True,0.0002024766365498859,0.0,4.615163784849492e-07,0.0,100000.00116415322,1.1641532182693482e-12,293.15,5.820766091346742e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.533730163281929,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,389,3.88,3.89,True,0.0,6.787667149554233e-27,BYPASS,0.0,0.0,True,0.0001923528047223916,0.0,4.165185315826667e-07,0.0,100000.0010477379,1.0477378964424133e-12,293.15,7.566995918750766e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5338140853399332,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,390,3.89,3.9,True,0.0,5.430133719643386e-27,BYPASS,0.0,0.0,True,0.00018273516448627202,0.0,3.7590797475335665e-07,0.0,100000.00093132257,9.313225746154785e-13,293.15,9.313225746154785e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5338979922763578,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,391,3.9,3.91,True,0.0,4.344106975714709e-27,BYPASS,0.0,0.0,True,0.00017359840626195841,0.0,3.3925694721490435e-07,0.0,100000.00087311491,8.731149137020111e-13,293.15,-1.4551915228366845e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5339818840939304,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,392,3.91,3.92,True,0.0,3.475285580571767e-27,BYPASS,0.0,0.0,True,0.0001649184859488605,0.0,3.0617939486145117e-07,0.0,100000.00081490725,8.149072527885437e-13,293.15,-5.820766091346746e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5340657607953784,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,393,3.92,3.93,True,0.0,2.7802284644574135e-27,BYPASS,0.0,0.0,True,0.0001566725616514175,0.0,2.763269038624597e-07,0.0,100000.00075669959,7.566995918750763e-13,293.15,2.910383045673373e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5341496223834283,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,394,3.93,3.94,True,0.0,2.2241827715659308e-27,BYPASS,0.0,0.0,True,0.00014883893356884662,0.0,2.4938503073587e-07,0.0,100000.00069849193,6.984919309616089e-13,293.15,1.1641532182693472e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5342334688608066,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,395,3.94,3.95,True,0.0,1.7793462172527445e-27,BYPASS,0.0,0.0,True,0.0001413969868904043,0.0,2.2506999023912265e-07,0.0,100000.00064028427,6.402842700481414e-13,293.15,2.037268131971359e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5343173002302388,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,396,3.95,3.96,True,0.0,1.4234769738021956e-27,BYPASS,0.0,0.0,True,0.00013432713754588408,0.0,2.031256661908082e-07,0.0,100000.00058207661,5.820766091346741e-13,293.15,2.910383045673371e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5344011164944503,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,397,3.96,3.97,True,0.0,1.1387815790417565e-27,BYPASS,0.0,0.0,True,0.0001276107806685899,0.0,1.8332091373720446e-07,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5344849176561658,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,398,3.97,3.98,True,0.0,9.110252632334051e-28,BYPASS,0.0,0.0,True,0.0001212302416351604,0.0,1.65447124647827e-07,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5345687037181096,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,399,3.98,3.99,True,0.0,7.2882021058672405e-28,BYPASS,0.0,0.0,True,0.00011516872955340238,0.0,1.493160299946639e-07,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5346524746830055,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,400,3.99,4.0,True,0.0,5.830561684693793e-28,BYPASS,0.0,0.0,True,0.00010941029307573226,0.0,1.3475771707018414e-07,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5347362305535767,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,401,4.0,4.01,False,1.0,0.19999999999999998,RECOVERY,5.0,0.0,True,0.00010393977842194564,0.0,1.216188396558412e-07,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5348199713325461,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,402,4.01,4.0200000000000005,False,1.0,0.36,RECOVERY,10.0,0.0,True,9.874278950084836e-05,0.0,1.0976100278939668e-07,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.534903697022636,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,403,4.0200000000000005,4.03,False,1.0,0.488,RECOVERY,15.0,0.0,True,9.380565002580594e-05,0.0,9.905930501743049e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.534987407626568,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,404,4.03,4.04,False,1.0,0.5904,RECOVERY,20.0,0.0,True,8.911536752451564e-05,0.0,8.940102277823101e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5350711031470637,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,405,4.04,4.05,False,1.0,0.67232,RECOVERY,25.0,0.0,True,8.465959914828985e-05,0.0,8.068442305735347e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5351547835868439,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,406,4.05,4.0600000000000005,False,1.0,0.7378560000000001,RECOVERY,30.0,0.0,True,8.042661919087536e-05,0.0,7.281769180926151e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5352384489486288,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,407,4.0600000000000005,4.07,False,1.0,0.7902848,RECOVERY,35.0,0.0,True,7.64052882313316e-05,0.0,6.571796685785852e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5353220992351383,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,408,4.07,4.08,False,1.0,0.83222784,RECOVERY,40.0,0.0,True,7.258502381976502e-05,0.0,5.931046508921733e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5354057344490918,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,409,4.08,4.09,False,1.0,0.865782272,RECOVERY,45.0,0.0,True,6.895577262877677e-05,0.0,5.352769474301865e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5354893545932081,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,410,4.09,4.1,False,1.0,0.8926258176,RECOVERY,50.0,0.0,True,6.550798399733794e-05,0.0,4.830874450557432e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5355729596702057,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,411,4.1,4.11,False,1.0,0.9141006540800001,RECOVERY,55.0,0.0,True,6.223258479747104e-05,0.0,4.359864191628083e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5356565496828023,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,412,4.11,4.12,False,1.0,0.931280523264,RECOVERY,60.0,0.0,True,5.912095555759749e-05,0.0,3.934777432944345e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5357401246337153,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,413,4.12,4.13,False,1.0,0.9450244186112,RECOVERY,65.0,0.0,True,5.616490777971761e-05,0.0,3.5511366332322707e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5358236845256618,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,414,4.13,4.14,False,1.0,0.95601953488896,RECOVERY,70.0,0.0,True,5.335666239073173e-05,0.0,3.204900811492124e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.535907229361358,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,415,4.14,4.15,False,1.0,0.9648156279111679,RECOVERY,75.0,0.0,True,5.068882927119514e-05,0.0,2.8924229823716418e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.53599075914352,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,416,4.15,4.16,False,1.0,0.9718525023289344,RECOVERY,80.0,0.0,True,4.8154387807635384e-05,0.0,2.6104117415904074e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5360742738748631,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,417,4.16,4.17,False,1.0,0.9774820018631475,RECOVERY,85.0,0.0,True,4.574666841725361e-05,0.0,2.355896596785342e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5361577735581022,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,418,4.17,4.18,False,1.0,0.981985601490518,RECOVERY,90.0,0.0,True,4.345933499639093e-05,0.0,2.1261966785987707e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5362412581959519,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,419,4.18,4.19,False,1.0,0.9855884811924144,RECOVERY,95.0,0.0,True,4.128636824657138e-05,0.0,1.9188925024353904e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.536324727791126,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,420,4.19,4.2,False,1.0,0.9884707849539315,RECOVERY,100.0,0.0,True,3.9222049834242816e-05,0.0,1.7318004834479404e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5364081823463381,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,421,4.2,4.21,False,1.0,0.9907766279631451,RECOVERY,105.0,0.0,True,3.7260947342530674e-05,0.0,1.562949936311766e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5364916218643012,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,422,4.21,4.22,False,1.0,0.9926213023705162,RECOVERY,110.0,0.0,True,3.539789997540414e-05,0.0,1.4105623175213688e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5365750463477277,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,423,4.22,4.23,False,1.0,0.9940970418964129,RECOVERY,115.0,0.0,True,3.362800497663393e-05,0.0,1.273032491563035e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5366584557993296,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,424,4.23,4.24,False,1.0,0.9952776335171303,RECOVERY,120.0,0.0,True,3.194660472780223e-05,0.0,1.1489118236356394e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5367418502218184,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,425,4.24,4.25,False,1.0,0.9962221068137043,RECOVERY,125.0,0.0,True,3.034927449141212e-05,0.0,1.0368929208311644e-08,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5368252296179052,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,426,4.25,4.26,False,1.0,0.9969776854509634,GRID,130.0,0.0,True,2.8831810766841514e-05,0.0,9.357958610501257e-09,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5369085939903004,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,427,4.26,4.2700000000000005,False,1.0,0.9975821483607707,GRID,135.0,0.0,True,2.739022022849944e-05,0.0,8.445557645977383e-09,0.0,100000.00058207661,5.820766091346741e-13,293.15,-8.731149137020111e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5369919433417142,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,428,4.2700000000000005,4.28,False,1.0,0.9980657186886166,GRID,140.0,1.0,False,5.000027390220229,7.502492557196442e-06,0.0005820766090778307,-5.684341886080802e-14,100348.9536466077,3.48953646607697e-07,293.15,7.966631386291433e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537075277674856,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,429,4.28,4.29,False,1.0,0.9984525749508932,GRID,145.0,1.0,False,10.000027390220229,1.2464272190925865e-05,348.9536466076969,-1.1368683772161603e-13,100904.34163575992,9.043416357599199e-07,293.15,-4.575847316887812e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537158596992435,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,430,4.29,4.3,False,1.0,0.9987620599607145,GRID,150.0,1.0,False,15.000027390220229,1.80475918505616e-05,904.3416357599199,0.0,101680.67088816315,1.6806708881631493e-06,293.15,4.702522855978223e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5372419012971597,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,431,4.3,4.3100000000000005,False,1.0,0.9990096479685716,GRID,155.0,1.0,False,20.00002739022023,2.3758337439933006e-05,1680.6708881631494,0.0,102668.45372971147,2.668453729711473e-06,293.15,1.4399322934097875e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5373251905917381,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,432,4.3100000000000005,4.32,False,1.0,0.9992077183748573,GRID,160.0,1.0,False,25.00002739022023,2.955477448715292e-05,2668.453729711473,0.0,103856.92319832742,3.856923198327422e-06,293.15,3.1734280459515263e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.537408464878878,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,433,4.32,4.33,False,1.0,0.9993661746998859,GRID,165.0,1.0,False,30.00002739022023,3.542523472399555e-05,3856.9231983274212,-9.094947017729282e-13,105235.52088998258,5.235520889982581e-06,293.15,-4.440815018502426e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5374917241612862,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,434,4.33,4.34,False,1.0,0.9994929397599087,GRID,170.0,1.0,False,35.000027390220225,4.136372758234621e-05,5235.520889982581,0.0,106794.14626210928,6.794146262109279e-06,293.15,7.466483215121805e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5375749684416696,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,435,4.34,4.3500000000000005,False,1.0,0.999594351807927,GRID,175.0,1.0,False,40.000027390220225,4.7365989024500553e-05,6794.146262109283,3.637978807091713e-12,108523.20529520512,8.523205295205116e-06,293.15,4.1977614553866463e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5376581977227343,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,436,4.3500000000000005,4.36,False,1.0,0.9996754814463416,GRID,180.0,1.0,False,45.000027390220225,5.34284842517391e-05,8523.205295205116,0.0,110413.60886301845,1.0413608863018453e-05,293.15,-3.9905531407525424e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5377414120071857,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,437,4.36,4.37,False,1.0,0.9997403851570732,GRID,185.0,1.0,False,50.000027390220225,5.954807993768194e-05,10413.60886301845,-3.637978807091713e-12,112456.75614336506,1.2456756143365055e-05,293.15,1.1570231535015796e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5378246112977293,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,438,4.37,4.38,False,1.0,0.9997923081256586,GRID,190.0,1.0,False,55.000027390220225,6.572191236706845e-05,12456.756143365052,-3.637978807091713e-12,114644.51325591654,1.4644513255916535e-05,293.15,2.3216404655950623e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5379077955970695,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,439,4.38,4.39,False,1.0,0.9998338465005269,GRID,195.0,1.0,False,60.000027390220225,7.194732467760156e-05,14644.513255916536,0.0,116969.19021196663,1.6969190211966633e-05,293.15,2.3864964231136085e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5379909649079105,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,440,4.39,4.4,False,1.0,0.9998670772004215,GRID,200.0,1.0,False,65.00002739022023,7.822183270190348e-05,16969.190211966627,-7.275957614183426e-12,119423.51798061281,1.9423517980612816e-05,293.15,3.580606473753585e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5380741192329561,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,441,4.4,4.41,False,1.0,0.9998936617603371,GRID,205.0,1.0,False,70.00002739022023,8.454310332786592e-05,19423.51798061282,7.275957614183426e-12,122000.62619522214,2.200062619522214e-05,293.15,-2.571537749992796e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5381572585749095,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,442,4.41,4.42,False,1.0,0.9999149294082696,GRID,210.0,1.0,False,75.00002739022023,9.09089392126854e-05,22000.626195222132,-7.275957614183426e-12,124694.02155838907,2.4694021558389068e-05,293.15,-3.882367721036971e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5382403829364732,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,443,4.42,4.43,False,1.0,0.9999319435266157,GRID,215.0,1.0,False,80.00002739022023,9.731726720440836e-05,24694.021558389068,0.0,127497.56735283881,2.7497567352838813e-05,293.15,2.86155200555048e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5383234923203497,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,444,4.43,4.44,False,1.0,0.9999455548212925,GRID,220.0,1.0,False,85.00002739022023,0.00010376612870217637,27497.56735283882,7.275957614183426e-12,130405.4640000686,3.0405464000068603e-05,293.15,-2.425223447088433e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5384065867292406,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,445,4.44,4.45,False,1.0,0.9999564438570341,GRID,225.0,1.0,False,90.00002739022023,0.00011025367138369379,30405.464000068612,7.275957614183426e-12,133412.23031748086,3.3412230317480865e-05,293.15,-4.407726557332202e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.538489666165847,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,446,4.45,4.46,False,1.0,0.9999651550856272,GRID,230.0,1.0,False,94.92502602070921,0.00011664074346495158,33412.23031748086,0.0,136506.29532057792,3.650629532057792e-05,293.15,4.221435484161318e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5385727306328699,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,447,4.46,4.47,False,1.0,0.9999721240685018,GRID,235.0,1.0,False,99.60377471967375,0.00012261905969894346,36506.29532057792,0.0,139662.55660634488,3.966255660634488e-05,293.15,-9.259130463214194e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5386557801330094,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,448,4.47,4.48,False,1.0,0.9999776992548014,GRID,240.0,1.0,False,104.04858598369006,0.0001282271776885378,39662.556606344864,-1.4551915228366852e-11,142859.4562690705,4.2859456269070503e-05,293.15,3.0419501011007266e-14,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5387388146689653,293.15,0.0,0.0
