scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,449,4.48,4.49,False,1.0,0.9999821594038412,GRID,245.0,1.0,False,108.27115668450556,0.00013349665268165035,42859.45626907049,-1.4551915228366852e-11,146078.40825337917,4.6078408253379163e-05,293.15,6.154083996958229e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5388218342434371,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,450,4.49,4.5,False,1.0,0.9999857275230729,GRID,250.0,1.0,False,112.28259885028028,0.00013845408437851965,46078.40825337915,-1.4551915228366852e-11,149303.3603997901,4.930336039979011e-05,293.15,8.506156255706429e-13,0.0,0.0,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5389048388591233,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,451,4.5,4.51,False,1.0,0.9999885820184583,GRID,255.0,1.0,False,116.09346890776627,0.0001431224243427226,49303.36039979011,0.0,152520.4479927197,5.252044799271971e-05,293.15,4.950510081079898e-13,0.0,0.056009955393771335,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5389878285187224,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,452,4.51,4.5200000000000005,False,1.0,0.9999908656147667,GRID,260.0,1.0,False,119.71379546237796,0.00014752184287036024,52520.44799271971,0.0,155717.71174436435,5.571771174436435e-05,293.15,2.2092091068841302e-13,0.0,0.12706026098587447,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5390708032249323,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,453,4.5200000000000005,4.53,False,1.0,0.9999926924918133,GRID,265.0,1.0,False,123.15310568925906,0.00015167032328699948,55717.71174436434,-1.4551915228366852e-11,158884.86315961927,5.8884863159619274e-05,293.15,2.4247216647704795e-13,0.0,0.19744140354709494,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5391537629804501,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,454,4.53,4.54,False,1.0,0.9999941539934507,GRID,270.0,1.0,False,126.42045040479611,0.00015558408170453756,58884.86315961926,-1.4551915228366852e-11,162013.0858151242,6.201308581512422e-05,293.15,-1.2824760513546057e-13,0.0,0.26695746255831587,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539236707787973,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,455,4.54,4.55,False,1.0,0.9999953231947606,GRID,275.0,1.0,False,129.5244278845563,0.0001592778717609606,62013.08581512423,1.4551915228366852e-11,165094.8645779863,6.50948645779863e-05,293.15,-3.632605690860255e-13,0.0,0.335441435066362,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539319637650197,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,456,4.55,4.5600000000000005,False,1.0,0.9999962585558084,GRID,280.0,1.0,False,132.4732064903285,0.00016276521162254774,65094.8645779863,0.0,168123.8373508677,6.812383735086769e-05,293.15,1.3861842581988984e-13,0.0,0.40275194113039314,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5394025525698182,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,457,4.5600000000000005,4.57,False,1.0,0.9999970068446468,GRID,285.0,1.0,False,135.27454616581207,0.00016605855705746346,68123.83735086769,0.0,171094.6653271094,7.10946653271094e-05,293.15,-4.580347941749753e-13,0.0,0.46877034060243106,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.539485452549532,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,458,4.57,4.58,False,1.0,0.9999976054757174,GRID,290.0,1.0,False,137.93581885752147,0.00016916943630502395,71094.6653271094,0.0,174002.91826343164,7.400291826343164e-05,293.15,1.8343164579501595e-13,0.0,0.5333981836318142,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5395683375920332,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,459,4.58,4.59,False,1.0,0.9999980843805739,GRID,295.0,1.0,False,140.46402791464538,0.00017210855760485262,74002.91826343164,0.0,176844.97314039618,7.684497314039617e-05,293.15,3.5496757443131965e-13,0.0,0.5965549586754705,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5396512077000163,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,460,4.59,4.6000000000000005,False,1.0,0.9999984675044591,GRID,300.0,1.0,False,142.8658265189131,0.00017488589623011093,76844.97314039615,-2.9103830456733704e-11,179617.92370770127,7.961792370770126e-05,293.15,-6.775427251583602e-13,0.0,0.6581760823933612,0.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5397340628761752,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,461,4.6000000000000005,4.61,False,1.0,0.9999987740035673,GRID,305.0,1.0,False,145.14753519296747,0.000177510766509067,79617.92370770127,0.0,182319.49957553297,8.231949957553297e-05,293.15,-2.1086660249945016e-13,0.022090472147933138,0.7182111016785103,0.022090472147933138,1.0,1.0,1.0,293.15,1.0,DRESS,0.5398169031232034,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,462,4.61,4.62,False,1.0,0.9999990192028538,GRID,310.0,1.0,False,147.31515843331908,0.00017999188235403728,82319.49957553291,-5.820766091346741e-11,184947.99409527332,8.494799409527331e-05,293.15,8.163204473824424e-13,0.047123753288317465,0.7766220910060737,0.047123753288317465,1.0,1.0,1.0,293.15,1.0,DRESS,0.5398997284437939,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,463,4.62,4.63,False,1.0,0.9999992153622831,GRID,315.0,1.0,False,149.37440051165314,0.00018233740865376442,84947.99409527332,0.0,187502.19957437366,8.750219957437366e-05,293.15,-2.8980300554063906e-13,0.07144951975593981,0.833382212763859,0.07144951975593981,1.0,1.0,1.0,293.15,1.0,DRESS,0.5399825388406391,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,464,4.63,4.64,False,1.0,0.9999993722898265,GRID,320.0,1.0,False,151.3306804860705,0.0001845550057020051,87502.19957437369,2.9103830456733704e-11,189981.34871944785,8.998134871944785e-05,293.15,-2.786504615373206e-13,0.09506046399474151,0.8884744159877301,0.09506046399474151,1.0,1.0,1.0,293.15,1.0,DRESS,0.5400653343164309,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,465,4.64,4.65,False,1.0,0.9999994978318612,GRID,325.0,1.0,False,153.18914646176697,0.00018665186821357528,89981.34871944782,-2.9103830456733704e-11,192385.062482208,9.238506248220801e-05,293.15,-7.6493998445561e-13,0.11795297602102867,0.9418902773824002,0.11795297602102867,1.0,1.0,1.0,293.15,1.0,DRESS,0.5401481148738609,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,466,4.65,4.66,False,1.0,0.9999995982654889,GRID,330.0,1.0,False,154.95468913867862,0.00018863475950507333,92385.06248220801,0.0,194713.3027948439,9.471330279484391e-05,293.15,-9.399105097202855e-13,0.14012669328422792,0.9936289509965315,0.14012669328422792,1.0,1.0,1.0,293.15,1.0,DRESS,0.5402308805156203,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,467,4.66,4.67,False,1.0,0.9999996786123911,GRID,335.0,1.0,False,156.63195468174467,0.0001905100421434658,94713.30279484391,0.0,196966.33013663813,9.696633013663814e-05,293.15,1.0262412664455156e-13,0.16158409653941078,1.0,0.16158409653941078,1.0,1.0,1.0,293.15,1.0,DRESS,0.5403136312443994,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,468,4.67,4.68,False,1.0,0.9999997428899129,GRID,340.0,1.0,False,158.22535694765745,0.00019228370542419214,96966.33013663813,0.0,199144.66552436352,9.914466552436352e-05,293.15,-6.168608037023481e-13,0.18233014785108131,1.0,0.18233014785108131,1.0,1.0,1.0,293.15,1.0,DRESS,0.5403963670628883,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,469,4.68,4.69,False,1.0,0.9999997943119303,GRID,345.0,1.0,False,159.73908910027458,0.00019396139013850262,99144.66552436352,0.0,201309.98538807034,0.0001,293.15,1.7033089890795827e-13,0.2029522417911462,1.0,0.2029522417911462,1.0,1.0,1.0,293.15,1.0,DRESS,0.5404790879737765,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,470,4.69,4.7,False,1.0,0.9999998354495443,GRID,350.0,1.0,False,161.17713464526085,0.0001955172505870535,101309.98538807037,2.9103830456733704e-11,203498.38819820434,0.0001,293.15,2.852714538117279e-13,0.2237941733162319,1.0,0.2237941733162319,1.0,1.0,1.0,293.15,1.0,DRESS,0.5405617939797532,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,471,4.7,4.71,False,1.0,0.9999998683596354,GRID,355.0,1.0,False,162.5432779129978,0.00019693914393296286,103498.3881982044,5.820766091346741e-11,205702.7759961784,0.0001,293.15,-2.4607343886064864e-14,0.24478834282074663,1.0,0.24478834282074663,1.0,1.0,1.0,293.15,1.0,DRESS,0.540644485083507,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,472,4.71,4.72,False,1.0,0.9999998946877083,GRID,360.0,1.0,False,163.8411140173479,0.00019823687658513544,105702.77599617836,-2.9103830456733704e-11,207916.70228354633,0.0001,293.15,-3.0399652657360846e-13,0.2658733550813938,1.0,0.2658733550813938,1.0,1.0,1.0,293.15,1.0,DRESS,0.5407271612877259,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,473,4.72,4.73,False,1.0,0.9999999157501667,GRID,365.0,1.0,False,165.07405831648052,0.00019941946783481795,107916.70228354636,2.9103830456733704e-11,210134.31777246296,0.0001,293.15,-8.297462516333384e-13,0.28699350259488554,1.0,0.28699350259488554,1.0,1.0,1.0,293.15,1.0,DRESS,0.5408098225950976,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,474,4.73,4.74,False,1.0,0.9999999326001333,GRID,370.0,1.0,False,166.24535540065648,0.0002004952344918289,110134.31777246302,5.820766091346741e-11,212350.3214912489,0.0001,293.15,-6.295143917321548e-13,0.30809829991665644,1.0,0.30809829991665644,1.0,1.0,1.0,293.15,1.0,DRESS,0.5408924690083091,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,475,4.74,4.75,False,1.0,0.9999999460801067,GRID,375.0,1.0,False,167.35808763062366,0.0002014718629619958,112350.32149124888,-2.9103830456733704e-11,214559.91672119126,0.0001,293.15,2.553140262141068e-15,0.3291420640113455,1.0,0.3291420640113455,1.0,1.0,1.0,293.15,1.0,DRESS,0.5409751005300473,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,476,4.75,4.76,False,1.0,0.9999999568640854,GRID,380.0,1.0,False,168.41518324909248,0.0002023564710028604,114559.91672119126,0.0,216758.77100788057,0.0001,293.15,-2.348661019900382e-13,0.35008353340838644,1.0,0.35008353340838644,1.0,1.0,1.0,293.15,1.0,DRESS,0.5410577171629981,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,477,4.76,4.7700000000000005,False,1.0,0.9999999654912683,GRID,385.0,1.0,False,169.41942408663786,0.00020315566107271813,116758.77100788057,0.0,218942.97960679978,0.0001,293.15,-7.09066018519857e-13,0.37088552006476,1.0,0.37088552006476,1.0,1.0,1.0,293.15,1.0,DRESS,0.5411403189098474,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,478,4.7700000000000005,4.78,False,1.0,0.9999999723930146,GRID,390.0,1.0,False,170.37345288230597,0.0002038755667951235,118942.97960679984,5.820766091346741e-11,221109.0321885422,0.0001,293.15,-9.33995705754663e-13,0.39151459227183044,1.0,0.39151459227183044,1.0,1.0,1.0,293.15,1.0,DRESS,0.5412229057732802,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,479,4.78,4.79,False,1.0,0.9999999779144118,GRID,395.0,1.0,False,171.27978023819068,0.0002045218935778279,121109.03218854222,2.9103830456733704e-11,223253.78227978945,0.0001,293.15,6.129879590033305e-13,0.41194078361704256,1.0,0.41194078361704256,1.0,1.0,1.0,293.15,1.0,DRESS,0.5413054777559814,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,480,4.79,4.8,False,1.0,0.9999999823315294,GRID,400.0,1.0,False,172.14079122628115,0.00020509995440350082,123253.78227978945,0.0,225374.41949825734,0.0001,293.15,2.8501431493773224e-13,0.432137328554832,1.0,0.432137328554832,1.0,1.0,1.0,293.15,1.0,DRESS,0.541388034860635,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,481,4.8,4.8100000000000005,False,1.0,0.9999999858652235,GRID,405.0,1.0,False,172.95875166496708,0.0002056147013727919,125374.41949825731,-2.9103830456733704e-11,227468.44347566366,0.0001,293.15,8.683359614030176e-14,0.45208041405393984,1.0,0.45208041405393984,1.0,1.0,1.0,293.15,1.0,DRESS,0.541470577089925,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,482,4.8100000000000005,4.82,False,1.0,0.9999999886921789,GRID,410.0,1.0,False,173.73581408171873,0.00020607075403017997,127468.44347566366,0.0,229533.64016721025,0.0001,293.15,1.1564305692516805e-13,0.47174895397343114,1.0,0.47174895397343114,1.0,1.0,1.0,293.15,1.0,DRESS,0.5415531044465344,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,483,4.82,4.83,False,1.0,0.9999999909537431,GRID,415.0,1.0,False,174.4740233776328,0.00020647242452840234,129533.64016721025,0.0,231568.0599072948,0.0001,293.15,-2.2693625407674278e-13,0.49112438006947456,1.0,0.49112438006947456,1.0,1.0,1.0,293.15,1.0,DRESS,0.5416356169331461,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,484,4.83,4.84,False,1.0,0.9999999927629946,GRID,420.0,1.0,False,175.17532220875114,0.00020682374026882125,131568.0599072948,0.0,233569.9970368296,0.0001,293.15,-8.402891623075955e-13,0.5101904479698056,1.0,0.5101904479698056,1.0,1.0,1.0,293.15,1.0,DRESS,0.5417181145524423,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,485,4.84,4.8500000000000005,False,1.0,0.9999999942103956,GRID,425.0,1.0,False,175.8415560983136,0.000207128464367536,133569.9970368296,0.0,235537.9709857516,0.0001,293.15,-1.0377998780437478e-13,0.5289330570071581,1.0,0.5289330570071581,1.0,1.0,1.0,293.15,1.0,DRESS,0.541800597307105,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,486,4.8500000000000005,4.86,False,1.0,0.9999999953683165,GRID,430.0,1.0,False,176.4744782933979,0.00020739011422202206,135537.9709857516,0.0,237470.70892713964,0.0001,293.15,9.306914166748968e-13,0.5473400850203777,1.0,0.5473400850203777,1.0,1.0,1.0,293.15,1.0,DRESS,0.5418830651998153,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,487,4.86,4.87,False,1.0,0.9999999962946532,GRID,435.0,1.0,False,177.07575437872802,0.00020761197830323374,137470.7089271396,-2.9103830456733704e-11,239367.12959548458,0.0001,293.15,1.3859254049302175e-13,0.5654012342427103,1.0,0.5654012342427103,1.0,1.0,1.0,293.15,1.0,DRESS,0.5419655182332542,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,488,4.87,4.88,False,1.0,0.9999999970357225,GRID,440.0,1.0,False,177.64696665979162,0.00020779713152030882,139367.12959548456,-2.9103830456733704e-11,241226.32797807455,0.0001,293.15,-1.2052778073550277e-13,0.583107885505472,1.0,0.583107885505472,1.0,1.0,1.0,293.15,1.0,DRESS,0.542047956410102,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,489,4.88,4.89,False,1.0,0.999999997628578,GRID,445.0,1.0,False,178.18961832680205,0.0002079484494226208,141226.32797807455,0.0,243047.56140336394,0.0001,293.15,2.151509629092982e-13,0.6004529657463235,1.0,0.6004529657463235,1.0,1.0,1.0,293.15,1.0,DRESS,0.5421303797330385,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,490,4.89,4.9,False,1.0,0.9999999981028624,GRID,450.0,1.0,False,178.70513741046196,0.0002080686210915278,143047.561403364,5.820766091346741e-11,244830.23656066507,0.0001,293.15,-3.348273129024845e-13,0.6174308243872865,1.0,0.6174308243872865,1.0,1.0,1.0,293.15,1.0,DRESS,0.5422127882047431,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,491,4.9,4.91,False,1.0,0.9999999984822899,GRID,455.0,1.0,False,179.19488053993885,0.00020816016103421798,144830.23656066504,-2.9103830456733704e-11,246573.8972183317,0.0001,293.15,-7.282803375120717e-13,0.634037116365064,1.0,0.634037116365064,1.0,1.0,1.0,293.15,1.0,DRESS,0.5422951818278947,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,492,4.91,4.92,False,1.0,0.9999999987858319,GRID,460.0,1.0,False,179.6601365129419,0.00020822542026517843,146573.8972183317,0.0,248278.21287326515,0.0001,293.15,7.298768048822658e-13,0.6502686940310967,1.0,0.6502686940310967,1.0,1.0,1.0,293.15,1.0,DRESS,0.5423775606051717,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,493,4.92,4.93,False,1.0,0.9999999990286655,GRID,465.0,1.0,False,180.10212968729482,0.0002082665965256627,148278.21287326512,-2.9103830456733704e-11,249942.968506366,0.0001,293.15,-3.89537665632881e-13,0.6661235095844382,1.0,0.6661235095844382,1.0,1.0,1.0,293.15,1.0,DRESS,0.5424599245392521,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,494,4.93,4.94,False,1.0,0.9999999992229325,GRID,470.0,1.0,False,180.5220232029301,0.00020828574361028712,149942.968506366,0.0,251568.0543379858,0.0001,293.15,-1.9110177307789245e-13,0.6816005175046268,1.0,0.6816005175046268,1.0,1.0,1.0,293.15,1.0,DRESS,0.5425422736328133,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,495,4.94,4.95,False,1.0,0.9999999993783459,GRID,475.0,1.0,False,180.9209220427836,0.00020828478037652798,151568.0543379858,0.0,253153.45698036253,0.0001,293.15,-9.61187713081034e-13,0.6966995902891671,1.0,0.6966995902891671,1.0,1.0,1.0,293.15,1.0,DRESS,0.5426246078885322,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,496,4.95,4.96,False,1.0,0.9999999995026767,GRID,480.0,1.0,False,181.2998759406444,0.0002082654988043581,153153.45698036253,0.0,254699.25064826384,0.0001,293.15,1.222000270612901e-13,0.7114214347453699,1.0,0.7114214347453699,1.0,1.0,1.0,293.15,1.0,DRESS,0.5427069273090853,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,497,4.96,4.97,False,1.0,0.9999999996021414,GRID,485.0,1.0,False,181.65988214361218,0.00020822957178133364,154699.25064826384,0.0,256205.5895337835,0.0001,293.15,-6.959511871689524e-13,0.7257675193693667,1.0,0.7257675193693667,1.0,1.0,1.0,293.15,1.0,DRESS,0.5427892318971488,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,498,4.97,4.98,False,1.0,0.999999999681713,GRID,490.0,1.0,False,182.00188803643158,0.00020817856010977922,156205.5895337835,0.0,257672.7000065148,0.0001,293.15,6.51895980366456e-13,0.7397400000620458,1.0,0.7397400000620458,1.0,1.0,1.0,293.15,1.0,DRESS,0.542871521655398,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,499,4.98,4.99,False,1.0,0.9999999997453705,GRID,495.0,1.0,False,182.32679363461,0.00020811391940261419,157672.70000651476,-2.9103830456733704e-11,259100.87409429252,0.0001,293.15,5.999132465209396e-13,0.7533416580408813,1.0,0.7533416580408813,1.0,1.0,1.0,293.15,1.0,DRESS,0.542953796586508,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,500,4.99,5.0,False,1.0,0.9999999997962964,GRID,500.0,1.0,False,182.6354539528795,0.00020803700618930138,159100.8740942925,-2.9103830456733704e-11,260490.462789312,0.0001,293.15,8.942556981375582e-13,0.7665758360886857,1.0,0.7665758360886857,1.0,1.0,1.0,293.15,1.0,DRESS,0.5430360566931532,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,501,5.0,5.01,False,1.0,0.9999999998370371,GRID,500.0,1.0,False,182.92868125523552,0.0002079490839482414,160490.46278931198,-2.9103830456733704e-11,261841.87022736296,0.0001,293.15,7.354079977904722e-14,0.7794463831177425,1.0,0.7794463831177425,1.0,1.0,1.0,293.15,1.0,DRESS,0.5431183019780079,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,502,5.01,5.0200000000000005,False,1.0,0.9999999998696297,GRID,500.0,1.0,False,183.20724719247374,0.0002078513285773264,161841.87022736296,0.0,263155.5479252711,0.0001,293.15,6.565281731620281e-13,0.7919575992882961,1.0,0.7919575992882961,1.0,1.0,1.0,293.15,1.0,DRESS,0.5432005324437456,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,503,5.0200000000000005,5.03,False,1.0,0.9999999998957038,GRID,500.0,1.0,False,183.47188483285007,0.00020774483370719965,163155.54792527106,-2.9103830456733704e-11,264431.9898914546,0.0001,293.15,-5.621973088345937e-13,0.8041141894424245,1.0,0.8041141894424245,1.0,1.0,1.0,293.15,1.0,DRESS,0.5432827480930392,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,504,5.03,5.04,False,1.0,0.999999999916563,GRID,500.0,1.0,False,183.72329059120756,0.00020763061547645682,164431.98989145455,-2.9103830456733704e-11,265671.7275036499,0.0001,293.15,-5.192743987353279e-13,0.8159212143204752,1.0,0.8159212143204752,1.0,1.0,1.0,293.15,1.0,DRESS,0.5433649489285617,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,505,5.04,5.05,False,1.0,0.9999999999332504,GRID,500.0,1.0,False,183.96212606164718,0.00020750961731048667,165671.72750364992,2.9103830456733704e-11,266875.3252597526,0.0001,293.15,-4.4144324155316605e-13,0.8273840500928819,1.0,0.8273840500928819,1.0,1.0,1.0,293.15,1.0,DRESS,0.5434471349529849,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,506,5.05,5.0600000000000005,False,1.0,0.9999999999466003,GRID,500.0,1.0,False,184.18901975856483,0.00020738271418013006,166875.3252597526,2.9103830456733704e-11,268043.376528658,0.0001,293.15,5.376930522463415e-13,0.8385083478919807,1.0,0.8385083478919807,1.0,1.0,1.0,293.15,1.0,DRESS,0.5435293061689807,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,507,5.0600000000000005,5.07,False,1.0,0.9999999999572802,GRID,500.0,1.0,False,184.4045687706366,0.0002072507167676184,168043.37652865794,-2.9103830456733704e-11,269176.49982497096,0.0001,293.15,9.288731588096618e-13,0.8492999983330568,1.0,0.8492999983330568,1.0,1.0,1.0,293.15,1.0,DRESS,0.54361146257922,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,508,5.07,5.08,False,1.0,0.9999999999658241,GRID,500.0,1.0,False,184.60934033210475,0.0002071143752937999,169176.499824971,2.9103830456733704e-11,270275.33520013094,0.0001,293.15,1.9053485392629514e-13,0.8597650971441042,1.0,0.8597650971441042,1.0,1.0,1.0,293.15,1.0,DRESS,0.5436936041863736,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,509,5.08,5.09,False,1.0,0.9999999999726593,GRID,500.0,1.0,False,184.80387331549952,0.00020697438320851487,170275.33520013094,0.0,271340.5408663675,0.0001,293.15,-5.494004841452745e-13,0.8699099130130241,1.0,0.8699099130130241,1.0,1.0,1.0,293.15,1.0,DRESS,0.5437757309931117,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,510,5.09,5.1000000000000005,False,1.0,0.9999999999781275,GRID,500.0,1.0,False,184.98867964972453,0.0002068313806930051,171340.54086636752,0.0,272372.79016990215,0.0001,293.15,-4.626385198872561e-13,0.8797408587609729,1.0,0.8797408587609729,1.0,1.0,1.0,293.15,1.0,DRESS,0.5438578430021042,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,511,5.1000000000000005,5.11,False,1.0,0.999999999982502,GRID,500.0,1.0,False,185.1642456672383,0.0002066859579223361,172372.7901699022,5.820766091346741e-11,273372.7687969804,0.0001,293.15,9.82281194995523e-13,0.8892644647331467,1.0,0.8892644647331467,1.0,1.0,1.0,293.15,1.0,DRESS,0.54393994021602,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,512,5.11,5.12,False,1.0,0.9999999999860016,GRID,500.0,1.0,False,185.3310333838764,0.00020653865814768268,173372.76879698035,-2.9103830456733704e-11,274341.1723873578,0.0001,293.15,1.464553677713986e-13,0.8984873560700744,1.0,0.8984873560700744,1.0,1.0,1.0,293.15,1.0,DRESS,0.5440220226375281,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,513,5.12,5.13,False,1.0,0.9999999999888013,GRID,500.0,1.0,False,185.48948171468257,0.00020638998051716024,174341.1723873578,0.0,275278.70379853994,0.0001,293.15,3.942475584547706e-13,0.9074162266527613,1.0,0.9074162266527613,1.0,1.0,1.0,293.15,1.0,DRESS,0.5441040902692967,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,514,5.13,5.14,False,1.0,0.999999999991041,GRID,500.0,1.0,False,185.64000762894844,0.0002062403830045691,175278.70379853994,0.0,276186.0711267218,0.0001,293.15,8.775709278458377e-13,0.9160578202544936,1.0,0.9160578202544936,1.0,1.0,1.0,293.15,1.0,DRESS,0.5441861431139937,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,515,5.14,5.15,False,1.0,0.9999999999928328,GRID,500.0,1.0,False,185.78300724750102,0.00020609028491340794,176186.07112672177,-2.9103830456733704e-11,277063.9857277274,0.0001,293.15,2.9431948685935266e-14,0.9244189116926422,1.0,0.9244189116926422,1.0,1.0,1.0,293.15,1.0,DRESS,0.5442681811742862,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,516,5.15,5.16,False,1.0,0.9999999999942663,GRID,500.0,1.0,False,185.91885688512596,0.00020594006932456938,177063.9857277274,0.0,277913.1601797417,0.0001,293.15,1.9441319078694272e-13,0.9325062874261115,1.0,0.9325062874261115,1.0,1.0,1.0,293.15,1.0,DRESS,0.5443502044528412,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,517,5.16,5.17,False,1.0,0.999999999995413,GRID,500.0,1.0,False,186.04791404086967,0.00020579008551858683,177913.16017974168,0.0,278734.30682811886,0.0001,293.15,-8.630161980828412e-13,0.9403267316963702,1.0,0.9403267316963702,1.0,1.0,1.0,293.15,1.0,DRESS,0.544432212952325,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,518,5.17,5.18,False,1.0,0.9999999999963304,GRID,500.0,1.0,False,186.17051833882618,0.0002056406510635889,178734.30682811886,0.0,279528.1359809451,0.0001,293.15,1.659197275015109e-14,0.9478870093423343,1.0,0.9478870093423343,1.0,1.0,1.0,293.15,1.0,DRESS,0.5445142066754034,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,519,5.18,5.19,False,1.0,0.9999999999970643,GRID,500.0,1.0,False,186.28699242188486,0.0002054920540229265,179528.13598094505,-2.9103830456733704e-11,280295.3548030928,0.0001,293.15,1.7842616896772065e-13,0.9551938552675504,1.0,0.9551938552675504,1.0,1.0,1.0,293.15,1.0,DRESS,0.5445961856247419,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,520,5.19,5.2,False,1.0,0.9999999999976514,GRID,500.0,1.0,False,186.3976428007906,0.00020534455477512392,180295.35480309278,0.0,281036.66591923684,0.0001,293.15,-5.073757271256956e-13,0.9622539611355891,1.0,0.9622539611355891,1.0,1.0,1.0,293.15,1.0,DRESS,0.5446781498030053,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,521,5.2,5.21,False,1.0,0.9999999999981212,GRID,500.0,1.0,False,186.50276066075108,0.00020519838792856308,181036.66591923687,2.9103830456733704e-11,281752.76613328606,0.0001,293.15,5.809356444383624e-13,0.9690739631741532,1.0,0.9690739631741532,1.0,1.0,1.0,293.15,1.0,DRESS,0.5447600992128581,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,522,5.21,5.22,False,1.0,0.999999999998497,GRID,500.0,1.0,False,186.60262262771352,0.00020505376413467667,181752.76613328606,0.0,282444.34567168355,0.0001,293.15,5.308850638963006e-13,0.9756604349684148,1.0,0.9756604349684148,1.0,1.0,1.0,293.15,1.0,DRESS,0.5448420338569642,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,523,5.22,5.23,False,1.0,0.9999999999987976,GRID,500.0,1.0,False,186.69749149632784,0.00020491087160218457,182444.34567168355,0.0,283112.0870774612,0.0001,293.15,-5.209869604412727e-14,0.9820198769282019,1.0,0.9820198769282019,1.0,1.0,1.0,293.15,1.0,DRESS,0.5449239537379871,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,524,5.23,5.24,False,1.0,0.9999999999990381,GRID,500.0,1.0,False,186.78761692151144,0.0002047698777390907,183112.08707746112,-5.820766091346741e-11,283756.66439533234,0.0001,293.15,-8.15998524040509e-13,0.9881587085269748,1.0,0.9881587085269748,1.0,1.0,1.0,293.15,1.0,DRESS,0.5450058588585897,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,525,5.24,5.25,False,1.0,0.9999999999992305,GRID,500.0,1.0,False,186.87323607543587,0.00020463093061187272,183756.6643953323,-2.9103830456733704e-11,284378.74235678464,0.0001,293.15,2.0443428003778016e-13,0.9940832605408063,1.0,0.9940832605408063,1.0,1.0,1.0,293.15,1.0,DRESS,0.5450877492214345,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,526,5.25,5.26,False,1.0,0.9999999999993844,GRID,500.0,1.0,False,186.9545742716641,0.00020449416036493061,184378.74235678464,0.0,284978.97597262636,0.0001,293.15,6.178309478062881e-14,0.9997997711678702,1.0,0.9997997711678702,1.0,1.0,1.0,293.15,1.0,DRESS,0.5451696248291836,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,527,5.26,5.2700000000000005,False,1.0,0.9999999999995075,GRID,500.0,1.0,False,187.03184555808087,0.00020435968040228187,184978.97597262636,0.0,285558.0097762868,0.0001,293.15,-5.590699751019043e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5452514856844985,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,528,5.2700000000000005,5.28,False,1.0,0.999999999999606,GRID,500.0,1.0,False,187.10525328017684,0.0002042275887024254,185558.00977628678,0.0,286116.47724173963,0.0001,293.15,7.724985862984533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5453333317900403,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,529,5.28,5.29,False,1.0,0.9999999999996848,GRID,500.0,1.0,False,187.174990616168,0.00020409796901175352,186116.4772417396,-2.9103830456733704e-11,286655.00066708773,0.0001,293.15,1.7124759184479477e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5454151631484695,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,530,5.29,5.3,False,1.0,0.9999999999997479,GRID,500.0,1.0,False,187.2412410853596,0.0002039708917746608,186655.00066708776,2.9103830456733704e-11,287174.19053427875,0.0001,293.15,-8.36298910371759e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5454969797624463,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,531,5.3,5.3100000000000005,False,1.0,0.9999999999997983,GRID,500.0,1.0,False,187.30417903109162,0.00020384641528597988,187174.19053427872,-2.9103830456733704e-11,287674.6452180669,0.0001,293.15,-9.988159709988778e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5455787816346301,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,532,5.3100000000000005,5.32,False,1.0,0.9999999999998386,GRID,500.0,1.0,False,187.36397007953704,0.00020372458663943968,187674.64521806684,-2.9103830456733704e-11,288156.9507531822,0.0001,293.15,5.605425605154308e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5456605687676803,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,533,5.32,5.33,False,1.0,0.9999999999998709,GRID,500.0,1.0,False,187.4207715755602,0.00020360544261547497,188156.95075318217,0.0,288621.6808343306,0.0001,293.15,5.753407343237317e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5457423411642554,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,534,5.33,5.34,False,1.0,0.9999999999998967,GRID,500.0,1.0,False,187.4747329967822,0.00020348901042355457,188621.68083433062,0.0,289069.3964669481,0.0001,293.15,-4.622689543301714e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5458240988270135,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,535,5.34,5.3500000000000005,False,1.0,0.9999999999999174,GRID,500.0,1.0,False,187.5259963469431,0.00020337530858585877,189069.39646694806,-2.9103830456733704e-11,289500.64573436975,0.0001,293.15,3.702406287911693e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5459058417586126,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,536,5.3500000000000005,5.36,False,1.0,0.9999999999999339,GRID,500.0,1.0,False,187.57469652959594,0.00020326434773493819,189500.64573436975,0.0,289915.9640306607,0.0001,293.15,-2.0621084694135133e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5459875699617095,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,537,5.36,5.37,False,1.0,0.9999999999999472,GRID,500.0,1.0,False,187.62096170311614,0.0002031561311542209,189915.96403066072,2.9103830456733704e-11,290315.87371136993,0.0001,293.15,6.843510895910296e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5460692834389612,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,538,5.37,5.38,False,1.0,0.9999999999999577,GRID,500.0,1.0,False,187.66491361796034,0.0002030506555775093,190315.87371136996,2.9103830456733704e-11,290700.8843845688,0.0001,293.15,-7.875207342527332e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5461509821930239,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,539,5.38,5.39,False,1.0,0.9999999999999661,GRID,500.0,1.0,False,187.70666793706232,0.0002029479116471879,190700.88438456878,0.0,291071.4926198125,0.0001,293.15,6.324074844325117e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5462326662265534,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,540,5.39,5.4,False,1.0,0.9999999999999729,GRID,500.0,1.0,False,187.7463345402092,0.00020284788463355812,191071.49261981252,2.9103830456733704e-11,291428.1822973862,0.0001,293.15,-6.660980953957082e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.546314335542205,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,541,5.4,5.41,False,1.0,0.9999999999999784,GRID,500.0,1.0,False,187.78401781319874,0.0002027505548143368,191428.18229738623,0.0,291771.4244336821,0.0001,293.15,-1.2842195331512572e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5463959901426334,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,542,5.41,5.42,False,1.0,0.9999999999999827,GRID,500.0,1.0,False,187.81981692253882,0.0002026558980885913,191771.42443368217,5.820766091346741e-11,292101.67741402984,0.0001,293.15,-2.253780759838963e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5464776300304931,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,543,5.42,5.43,False,1.0,0.9999999999999861,GRID,500.0,1.0,False,187.85382607641188,0.00020256388636708482,192101.6774140298,-2.9103830456733704e-11,292419.38705090433,0.0001,293.15,1.0414271187634454e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5465592552084378,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,544,5.43,5.44,False,1.0,0.9999999999999889,GRID,500.0,1.0,False,187.88613477259128,0.00020247448802671262,192419.38705090433,0.0,292724.9868167564,0.0001,293.15,-6.987074747309653e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5466408656791211,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,545,5.44,5.45,False,1.0,0.9999999999999911,GRID,500.0,1.0,False,187.9168280339617,0.00020238766825757663,192724.98681675646,2.9103830456733704e-11,293018.89778580517,0.0001,293.15,-1.63007204712377e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5467224614451957,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,546,5.45,5.46,False,1.0,0.9999999999999929,GRID,500.0,1.0,False,187.9459866322636,0.00020230338953343028,193018.89778580522,5.820766091346741e-11,293301.52904149145,0.0001,293.15,-1.0104110422832916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.546804042509314,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,547,5.46,5.47,False,1.0,0.9999999999999943,GRID,500.0,1.0,False,187.97368730065043,0.0002022216118325084,193301.52904149145,0.0,293573.277676478,0.0001,293.15,2.9453778419051904e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5468856088741281,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,548,5.47,5.48,False,1.0,0.9999999999999954,GRID,500.0,1.0,False,188.0000029356179,0.00020214229304078165,193573.27767647803,0.0,293834.5291418955,0.0001,293.15,-8.38514977260672e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5469671605422893,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,549,5.48,5.49,False,1.0,0.9999999999999963,GRID,500.0,1.0,False,188.025002788837,0.00020206538916446543,193834.52914189547,0.0,294085.65713092685,0.0001,293.15,8.183745115968965e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5470486975164487,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,550,5.49,5.5,False,1.0,0.9999999999999971,GRID,500.0,1.0,False,188.04875264939517,0.0002019908547554756,194085.65713092682,-2.9103830456733704e-11,294327.02427729964,0.0001,293.15,-3.106301226982709e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5471302197992568,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,551,5.5,5.51,False,1.0,0.9999999999999977,GRID,500.0,1.0,False,188.0713150169254,0.00020191864291692886,194327.0242772996,-2.9103830456733704e-11,294558.98192245513,0.0001,293.15,-9.474085046616868e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5472117273933635,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,552,5.51,5.5200000000000005,False,1.0,0.9999999999999981,GRID,500.0,1.0,False,188.09274926607915,0.00020184870575347128,194558.98192245516,2.9103830456733704e-11,294781.87046479434,0.0001,293.15,-3.257100035712027e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5472932203014186,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,553,5.5200000000000005,5.53,False,1.0,0.9999999999999984,GRID,500.0,1.0,False,188.1131118027752,0.00020178099451821223,194781.87046479434,0.0,294996.019708924,0.0001,293.15,-2.1884292202836372e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5473746985260709,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,554,5.53,5.54,False,1.0,0.9999999999999988,GRID,500.0,1.0,False,188.13245621263644,0.0002017154597447593,194996.019708924,0.0,295201.7489820719,0.0001,293.15,-2.0923428022459872e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.547456162069969,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,555,5.54,5.55,False,1.0,0.999999999999999,GRID,500.0,1.0,False,188.15083340200462,0.00020165205148044653,195201.7489820719,2.9103830456733704e-11,295399.36736691743,0.0001,293.15,1.000767207954634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5475376109357613,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,556,5.55,5.5600000000000005,False,1.0,0.9999999999999992,GRID,500.0,1.0,False,188.1682917319044,0.00020159071944836666,195399.36736691743,0.0,295589.1739926301,0.0001,293.15,-6.220165145283331e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.547619045126095,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,557,5.5600000000000005,5.57,False,1.0,0.9999999999999993,GRID,500.0,1.0,False,188.18487714530917,0.00020153141316753444,195589.1739926301,0.0,295771.45820949227,0.0001,293.15,-2.7445513445462436e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5477004646436177,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,558,5.57,5.58,False,1.0,0.9999999999999994,GRID,500.0,1.0,False,188.20063328804372,0.00020147408211835364,195771.45820949227,0.0,295946.49982172996,0.0001,293.15,-3.7265189526981e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5477818694909757,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,559,5.58,5.59,False,1.0,0.9999999999999996,GRID,500.0,1.0,False,188.21560162364153,0.0002014186758673421,195946.49982172996,0.0,296114.5693785511,0.0001,293.15,4.164379929287002e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5478632596708155,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,560,5.59,5.6000000000000005,False,1.0,0.9999999999999997,GRID,500.0,1.0,False,188.22982154245946,0.00020136514415157358,196114.5693785511,0.0,296275.92840697616,0.0001,293.15,-6.204158666270278e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5479446351857827,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,561,5.6000000000000005,5.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.2433304653365,0.0002013134369811096,196275.92840697616,0.0,296430.82947004586,0.0001,293.15,9.846926524800933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5480259960385225,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,562,5.61,5.62,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.25616394206966,0.00020126350481779645,196430.8294700459,2.9103830456733704e-11,296579.51674889773,0.0001,293.15,8.663102414520774e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5481073422316798,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,563,5.62,5.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.2683557449662,0.00020121529848389985,196579.51674889773,0.0,296722.22598455846,0.0001,293.15,7.784059727965567e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5481886737678987,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,564,5.63,5.64,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.2799379577179,0.00020116876937927507,196722.22598455846,0.0,296859.1848271899,0.0001,293.15,1.1305153294150568e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5482699906498232,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,565,5.64,5.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.290941059832,0.00020112386948708708,196859.18482718983,-5.820766091346741e-11,296990.61301071197,0.0001,293.15,-6.887104069109955e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5483512928800964,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,566,5.65,5.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.30139400684038,0.00020108055145763232,196990.613010712,2.9103830456733704e-11,297116.72252742574,0.0001,293.15,-1.4035592629338422e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5484325804613615,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,567,5.66,5.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.31132430649836,0.00020103876868393184,197116.72252742577,2.9103830456733704e-11,297237.71803546697,0.0001,293.15,-4.946263129880165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5485138533962605,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,568,5.67,5.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.32075809117345,0.00020099847525363075,197237.7180354669,-5.820766091346741e-11,297353.7969170138,0.0001,293.15,-8.358132627609013e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5485951116874355,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,569,5.68,5.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.32972018661476,0.00020095962606705398,197353.79691701382,0.0,297465.1494529098,0.0001,293.15,6.226789883137431e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5486763553375279,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,570,5.69,5.7,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.33823417728402,0.0002009221768902432,197465.14945290977,-5.820766091346741e-11,297571.9593465328,0.0001,293.15,-6.554831085703869e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5487575843491787,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,571,5.7,5.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.34632246841983,0.0002008860842273203,197571.95934653282,0.0,297674.40343275666,0.0001,293.15,7.864651457002388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5488387987250283,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,572,5.71,5.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.35400634499882,0.00020085130559189138,197674.40343275666,0.0,297772.65237644315,0.0001,293.15,5.299400961526518e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5489199984677168,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,573,5.72,5.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.36130602774887,0.00020081779927974636,197772.65237644315,0.0,297866.8705560267,0.0001,293.15,4.10062019122088e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5490011835798836,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,574,5.73,5.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.36824072636142,0.00020078552454124644,197866.8705560267,0.0,297957.2164127603,0.0001,293.15,-7.998061253189397e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5490823540641677,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,575,5.74,5.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.37482869004336,0.00020075444151627198,197957.21641276032,0.0,298043.8424507156,0.0001,293.15,-4.68191499541657e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5491635099232078,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,576,5.75,5.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.3810872555412,0.0002007245113377178,198043.8424507156,0.0,298126.8955860287,0.0001,293.15,8.384415714796388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5492446511596419,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,577,5.76,5.7700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.38703289276413,0.0002006956960559396,198126.8955860287,0.0,298206.51749614626,0.0001,293.15,-8.944848779362727e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5493257777761077,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,578,5.7700000000000005,5.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.3926812481259,0.00020066795855825685,198206.51749614626,0.0,298282.8442705795,0.0001,293.15,9.34301989056742e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5494068897752422,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,579,5.78,5.79,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.3980471857196,0.0002006412628318834,198282.8442705795,-2.9103830456733704e-11,298356.0072258115,0.0001,293.15,1.1433835365354565e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5494879871596822,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,580,5.79,5.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.40314482643362,0.00020061557364236325,198356.00722581148,0.0,298426.132556051,0.0001,293.15,7.595470546412081e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5495690699320638,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,581,5.8,5.8100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.40798758511193,0.00020059085678791988,198426.132556051,-2.9103830456733704e-11,298493.34185710177,0.0001,293.15,-1.616460496594354e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5496501380950227,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,582,5.8100000000000005,5.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.41258820585634,0.0002005670789146811,198493.34185710174,-2.9103830456733704e-11,298557.75200994685,0.0001,293.15,-1.4719402941755705e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5497311916511942,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,583,5.82,5.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.41695879556352,0.0002005442076472443,198557.75200994682,-2.9103830456733704e-11,298619.47547178715,0.0001,293.15,6.745446768172673e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.549812230603213,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,584,5.83,5.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.42111085578534,0.00020052221151252545,198619.4754717871,-5.820766091346741e-11,298678.620508872,0.0001,293.15,5.163930984276627e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5498932549537134,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,585,5.84,5.8500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.42505531299608,0.00020050105988915108,198678.62050887197,0.0,298735.2912547067,0.0001,293.15,-6.548964296224379e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5499742647053293,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,586,5.8500000000000005,5.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.42880254734627,0.00020048072304065654,198735.29125470668,0.0,298789.5877100527,0.0001,293.15,7.870920826418633e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5500552598606938,293.15,0.0,0.0
