scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,587,5.86,5.87,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.43236241997894,0.00020046117217463824,198789.5877100527,-2.9103830456733704e-11,298841.60615038127,0.0001,293.15,2.9287682839040214e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5501362404224399,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,588,5.87,5.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.43574429897998,0.00020044237929570997,198841.60615038127,0.0,298891.43912587315,0.0001,293.15,2.2293576384191458e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5502172063931999,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,589,5.88,5.89,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.438957084031,0.0002004243172588656,198891.43912587315,0.0,298939.17557783425,0.0001,293.15,4.307264652962656e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5502981577756059,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,590,5.89,5.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.44200922982944,0.00020040695976211628,198939.17557783425,0.0,298984.9010715261,0.0001,293.15,-6.474840108432141e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5503790945722891,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,591,5.9,5.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.44490876833797,0.0002003902812784947,198984.90107152614,2.9103830456733704e-11,299028.6976797506,0.0001,293.15,2.741291433428408e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5504600167858805,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,592,5.91,5.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.44766332992106,0.00020037425715991382,199028.69767975065,2.9103830456733704e-11,299070.6444485113,0.0001,293.15,-4.3955545318851065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5505409244190107,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,593,5.92,5.93,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.450280163425,0.00020035886344826887,199070.6444485113,0.0,299110.81716418266,0.0001,293.15,5.527503227394166e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5506218174743096,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,594,5.93,5.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45276615525376,0.00020034407703292263,199110.81716418272,5.820766091346741e-11,299149.2888191715,0.0001,293.15,-4.764396201907623e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5507026959544067,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,595,5.94,5.95,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45512784749107,0.00020032987545752382,199149.28881917146,-2.9103830456733704e-11,299186.1293790862,0.0001,293.15,-4.3031345520755794e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5507835598619311,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,596,5.95,5.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45737145511652,0.0002003162370734733,199186.12937908623,2.9103830456733704e-11,299221.40607377514,0.0001,293.15,1.4280679939736383e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5508644091995113,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,597,5.96,5.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45950288236068,0.00020030314093005038,199221.4060737751,-2.9103830456733704e-11,299255.1835719496,0.0001,293.15,-8.194135957124136e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5509452439697755,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,598,5.97,5.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.46152773824264,0.00020029056672084448,199255.18357194966,5.820766091346741e-11,299287.5238065608,0.0001,293.15,1.2534041293642197e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5510260641753513,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,599,5.98,5.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4634513513305,0.00020027849490286378,199287.52380656078,0.0,299318.48638225347,0.0001,293.15,1.978833714811869e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5511068698188658,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,600,5.99,6.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.46527878376398,0.0002002669065234364,199318.48638225347,0.0,299348.12851715833,0.0001,293.15,-4.3324000750927634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,601,6.0,6.01,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.46701484457577,0.00020025578327806395,199348.12851715833,0.0,299376.5051010996,0.0001,293.15,-9.513114786402756e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,602,6.01,6.0200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.468664102347,0.00020024510750871565,199376.5051010996,0.0,299403.6687538028,0.0001,293.15,7.77509355387603e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,603,6.0200000000000005,6.03,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47023089722964,0.0002002348622007494,199403.66875380278,0.0,299429.6701159328,0.0001,293.15,-9.981794037161595e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,604,6.03,6.04,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47171935236815,0.00020022503086224438,199429.67011593282,0.0,299454.55773267895,0.0001,293.15,-3.3901765561980264e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,605,6.04,6.05,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47313338474976,0.00020021559760556785,199454.55773267895,0.0,299478.3781701699,0.0001,293.15,-2.2933589762222083e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,606,6.05,6.0600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47447671551228,0.0002002065471114953,199478.37817016995,5.820766091346741e-11,299501.1761318892,0.0001,293.15,-1.8883600361912353e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,607,6.0600000000000005,6.07,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47575287973666,0.0002001978645922037,199501.1761318892,-2.9103830456733704e-11,299522.9944586754,0.0001,293.15,8.271427959730041e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,608,6.07,6.08,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47696523574982,0.00020018953581134763,199522.99445867536,-2.9103830456733704e-11,299543.8743615523,0.0001,293.15,5.730332132345641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,609,6.08,6.09,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47811697396233,0.00020018154698682258,199543.8743615523,0.0,299563.85530531406,0.0001,293.15,4.589302245201929e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,610,6.09,6.1000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47921112526421,0.0002001738848670206,199563.85530531412,5.820766091346741e-11,299582.9751249403,0.0001,293.15,9.12026220036783e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,611,6.1000000000000005,6.11,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48025056900102,0.00020016653668987697,199582.97512494025,-2.9103830456733704e-11,299601.270200219,0.0001,293.15,8.419287346550798e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,612,6.11,6.12,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48123804055098,0.0002001594901119626,199601.270200219,0.0,299618.7752811238,0.0001,293.15,8.533044442584894e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,613,6.12,6.13,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4821761385234,0.00020015273331123353,199618.77528112382,0.0,299635.52383705974,0.0001,293.15,2.739852756437826e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,614,6.13,6.140000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48306733159725,0.00020014625482727897,199635.52383705974,0.0,299651.54788224027,0.0001,293.15,-1.7451761590074567e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,615,6.140000000000001,6.15,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4839139650174,0.00020014004366254964,199651.5478822403,2.9103830456733704e-11,299666.8780921027,0.0001,293.15,4.192494696635452e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,616,6.15,6.16,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48471826676652,0.00020013408923748313,199666.87809210274,2.9103830456733704e-11,299681.54397793114,0.0001,293.15,-4.68051153382077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,617,6.16,6.17,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48548235342818,0.0002001283813158675,199681.54397793108,-5.820766091346741e-11,299695.5736540258,0.0001,293.15,9.669615672172828e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,618,6.17,6.18,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48620823575678,0.00020012291013316185,199695.57365402582,2.9103830456733704e-11,299708.9943033643,0.0001,293.15,-5.290578641159997e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,619,6.18,6.19,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48689782396895,0.0002001176661751956,199708.99430336428,-2.9103830456733704e-11,299721.8318283558,0.0001,293.15,-2.38811943882571e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,620,6.19,6.2,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48755293277048,0.00020011264036348577,199721.8318283558,0.0,299734.11108367145,0.0001,293.15,-2.8466318277634345e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,621,6.2,6.21,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48817528613196,0.00020010782394915962,199734.11108367142,-2.9103830456733704e-11,299745.8558762446,0.0001,293.15,1.5957422991387119e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,622,6.21,6.22,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48876652182537,0.00020010320852270123,199745.85587624466,5.820766091346741e-11,299757.089081686,0.0001,293.15,-1.2696948257828618e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,623,6.22,6.23,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4893281957341,0.00020009878596503132,199757.089081686,0.0,299767.83252786845,0.0001,293.15,7.774478988062359e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,624,6.23,6.24,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4898617859474,0.00020009454851447706,199767.83252786845,0.0,299778.1072277576,0.0001,293.15,9.028157919531563e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,625,6.24,6.25,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49036869665002,0.00020009048865876435,199778.10722775757,0.0,299787.93332120404,0.0001,293.15,1.2923306195396063e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,626,6.25,6.26,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4908502618175,0.00020008659917203508,199787.93332120404,0.0,299797.3300749436,0.0001,293.15,-9.402280413816759e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,627,6.26,6.2700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49130774872663,0.00020008287312237879,199797.3300749436,0.0,299806.31582438946,0.0001,293.15,2.2126694627902796e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,628,6.2700000000000005,6.28,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4917423612903,0.00020007930390807983,199806.31582438943,-2.9103830456733704e-11,299814.9083228782,0.0001,293.15,-2.2313374781422837e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,629,6.28,6.29,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4921552432258,0.00020007588508985934,199814.90832287818,0.0,299823.12445063144,0.0001,293.15,3.09478464992388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,630,6.29,6.3,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4925474810645,0.00020007261054278574,199823.1244506314,-2.9103830456733704e-11,299830.9805057943,0.0001,293.15,-8.133683440407025e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,631,6.3,6.3100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49292010701126,0.00020006947431693904,199830.98050579426,-2.9103830456733704e-11,299838.4919716045,0.0001,293.15,-9.850680156600646e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,632,6.3100000000000005,6.32,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4932741016607,0.00020006647075960254,199838.49197160453,0.0,299845.67363280803,0.0001,293.15,7.191284568751548e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,633,6.32,6.33,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49361039657765,0.00020006359446260598,199845.673632808,-2.9103830456733704e-11,299852.53986669704,0.0001,293.15,-1.4852281081831502e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,634,6.33,6.34,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49392987674878,0.00020006084012210142,199852.53986669704,0.0,299859.10423565656,0.0001,293.15,6.25082816996074e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,635,6.34,6.3500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49423338291135,0.00020005820274720946,199859.10423565653,-2.9103830456733704e-11,299865.3798364103,0.0001,293.15,8.139298170880864e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,636,6.3500000000000005,6.36,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49452171376578,0.00020005567749018706,199865.37983641028,0.0,299871.3791836053,0.0001,293.15,9.544838124011862e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,637,6.36,6.37,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4947956280775,0.00020005325970911386,199871.37918360528,-2.9103830456733704e-11,299877.1142680198,0.0001,293.15,8.868143204400683e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,638,6.37,6.38,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4950558466736,0.000200050944943068,199877.11426801977,-2.9103830456733704e-11,299882.5966147706,0.0001,293.15,-2.9933321880357745e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,639,6.38,6.390000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49530305433993,0.0002000487288870867,199882.5966147706,0.0,299887.83716689795,0.0001,293.15,-7.389094956618216e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,640,6.390000000000001,6.4,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49553790162292,0.00020004660745421207,199887.83716689798,2.9103830456733704e-11,299892.84640178084,0.0001,293.15,-4.44336182436102e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,641,6.4,6.41,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49576100654178,0.0002000445767209593,199892.84640178084,0.0,299897.63433113694,0.0001,293.15,9.68268847255775e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,642,6.41,6.42,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4959729562147,0.00020004263293079216,199897.63433113694,0.0,299902.2107338533,0.0001,293.15,-4.904612583069898e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,643,6.42,6.43,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49617430840397,0.00020004077238103363,199902.2107338533,2.9103830456733704e-11,299906.58469032496,0.0001,293.15,9.064375161854965e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,644,6.43,6.44,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49636559298378,0.00020003899165878234,199906.58469032496,0.0,299910.76516453177,0.0001,293.15,-4.076196628549837e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,645,6.44,6.45,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4965473133346,0.00020003728735291332,199910.76516453177,0.0,299914.76053837687,0.0001,293.15,-3.931771195485915e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,646,6.45,6.46,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49671994766786,0.00020003565628969047,199914.76053837687,0.0,299918.57884451747,0.0001,293.15,7.446196957617753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,647,6.46,6.47,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49688395028446,0.00020003409541906184,199918.57884451747,0.0,299922.22788278013,0.0001,293.15,7.124184624417611e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,648,6.47,6.48,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49703975277023,0.00020003260175901352,199922.22788278013,0.0,299925.71510374546,0.0001,293.15,-2.1216573691325617e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,649,6.48,6.49,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4971877651317,0.00020003117245619007,199925.71510374543,-2.9103830456733704e-11,299929.04749233276,0.0001,293.15,9.382777622348945e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,650,6.49,6.5,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49732837687512,0.00020002980484639643,199929.0474923328,2.9103830456733704e-11,299932.231917046,0.0001,293.15,3.936083452396485e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,651,6.5,6.51,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49746195803135,0.0002000284962821891,199932.231917046,0.0,299935.27489714324,0.0001,293.15,-7.683271981932613e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,652,6.51,6.5200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49758886012978,0.00020002724425135002,199935.27489714324,0.0,299938.18254442886,0.0001,293.15,3.3423381246733895e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,653,6.5200000000000005,6.53,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4977094171233,0.00020002604640796036,199938.18254442883,-2.9103830456733704e-11,299940.9608542919,0.0001,293.15,-2.1644682194595884e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,654,6.53,6.54,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49782394626715,0.0002000249004287754,199940.96085429194,2.9103830456733704e-11,299943.61547287554,0.0001,293.15,3.206652537899927e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,655,6.54,6.55,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4979327489538,0.00020002380413140428,199943.61547287554,0.0,299946.1519299075,0.0001,293.15,-9.741887868218614e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,656,6.55,6.5600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4980361115061,0.00020002275535959977,199946.1519299075,0.0,299948.575347662,0.0001,293.15,-6.693206411241483e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,657,6.5600000000000005,6.57,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49813430593082,0.00020002175213036592,199948.57534766197,0.0,299950.8907319978,0.0001,293.15,-9.223492976363484e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,658,6.57,6.58,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4982275906343,0.00020002079248998203,199950.8907319978,0.0,299953.1027395278,0.0001,293.15,9.696174413527393e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,659,6.58,6.59,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49831621110258,0.00020001987463185372,199953.10273952782,0.0,299955.21602686495,0.0001,293.15,8.716787529411189e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,660,6.59,6.6000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49840040054744,0.0002000189967232849,199955.2160268649,-5.820766091346741e-11,299957.2350177914,0.0001,293.15,-6.041396918338776e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,661,6.6000000000000005,6.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49848038052008,0.00020001815702318723,199957.2350177914,0.0,299959.1637868434,0.0001,293.15,-2.5127506304136517e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,662,6.61,6.62,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49855636149408,0.00020001735394152554,199959.16378684342,0.0,299961.006292142,0.0001,293.15,6.89483441041657e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,663,6.62,6.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4986285434194,0.00020001658592409282,199961.00629214197,0.0,299962.76643360034,0.0001,293.15,-1.218746089275907e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,664,6.63,6.640000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49869711624842,0.00020001585142452903,199962.76643360034,0.0,299964.4477618858,0.0001,293.15,9.77876400728082e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,665,6.640000000000001,6.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.498762260436,0.0002000151490508923,199964.44776188582,0.0,299966.05382766575,0.0001,293.15,8.214609190335327e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,666,6.65,6.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49882414741418,0.00020001447739206141,199966.05382766575,0.0,299967.5879487768,0.0001,293.15,9.95452316496655e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,667,6.66,6.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49888294004347,0.00020001383513510194,199967.58794877678,0.0,299969.05338484794,0.0001,293.15,-2.787451790676621e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,668,6.67,6.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4989387930413,0.00020001322097887354,199969.05338484794,0.0,299970.4531044699,0.0001,293.15,3.419885034896454e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,669,6.68,6.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49899185338924,0.00020001263375130383,199970.45310446993,0.0,299971.79007623345,0.0001,293.15,-7.220833290021631e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,670,6.69,6.7,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4990422607198,0.0002000120722647022,199971.79007623342,-2.9103830456733704e-11,299973.06703589857,0.0001,293.15,-4.4654948087723624e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,671,6.7,6.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4990901476838,0.00020001153543294938,199973.06703589854,-2.9103830456733704e-11,299974.28660281,0.0001,293.15,7.933151905562911e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,672,6.71,6.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4991356402996,0.00020001102221403667,199974.28660281,-2.9103830456733704e-11,299975.4514545202,0.0001,293.15,-5.474274467981522e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,673,6.72,6.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49917885828464,0.0002000105315234641,199975.45145452023,0.0,299976.5639193356,0.0001,293.15,2.674887351542234e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,674,6.73,6.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49921991537042,0.00020001006243862665,199976.5639193356,0.0,299977.62638377026,0.0001,293.15,-4.195155995606654e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,675,6.74,6.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49925891960189,0.0002000096139957347,199977.62638377023,-2.9103830456733704e-11,299978.6410597153,0.0001,293.15,-5.302383477956806e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,676,6.75,6.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4992959736218,0.00020000918530682836,199978.6410597153,0.0,299979.6100426465,0.0001,293.15,6.268805564708523e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,677,6.76,6.7700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49933117494072,0.00020000877553124952,199979.61004264653,0.0,299980.53542803973,0.0001,293.15,1.0936559871816313e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,678,6.7700000000000005,6.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49936461619367,0.00020000838381798225,199980.53542803973,0.0,299981.4191367477,0.0001,293.15,7.544862033393885e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,679,6.78,6.79,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499396385384,0.00020000800939347924,199981.41913674772,0.0,299982.26303141564,0.0001,293.15,-1.5587048252478215e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,680,6.79,6.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49942656611478,0.0002000076515039485,199982.26303141564,0.0,299983.0688582733,0.0001,293.15,5.376581276551755e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,681,6.8,6.8100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49945523780903,0.00020000730944492456,199983.06885827333,0.0,299983.8383635506,0.0001,293.15,1.5760372878853384e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,682,6.8100000000000005,6.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49948247591857,0.00020000698250350658,199983.8383635506,0.0,299984.573177062,0.0001,293.15,-3.5525183977367916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,683,6.82,6.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49950835212263,0.0002000066700169863,199984.573177062,2.9103830456733704e-11,299985.2748122066,0.0001,293.15,-9.201002698532651e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,684,6.83,6.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4995329345165,0.00020000637137324923,199985.27481220663,0.0,299985.94478238374,0.0001,293.15,-4.214849254128992e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,685,6.84,6.8500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49955628779068,0.00020000608595294937,199985.94478238374,0.0,299986.5844845772,0.0001,293.15,-3.332080000379251e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,686,6.8500000000000005,6.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49957847340116,0.00020000581318807727,199986.5844845772,2.9103830456733704e-11,299987.19525756314,0.0001,293.15,9.957638608990404e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,687,6.86,6.87,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4995995497311,0.00020000555253320068,199987.19525756311,-2.9103830456733704e-11,299987.77844011784,0.0001,293.15,-3.3795208493622617e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,688,6.87,6.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49961957224454,0.00020000530343668797,199987.77844011784,0.0,299988.33525460213,0.0001,293.15,-4.802990649509771e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,689,6.88,6.890000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4996385936323,0.00020000506539922435,199988.33525460216,2.9103830456733704e-11,299988.8668069616,0.0001,293.15,9.485543123527175e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,690,6.890000000000001,6.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4996566639507,0.00020000483797410687,199988.8668069616,0.0,299989.37437776476,0.0001,293.15,-6.30838824646087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,691,6.9,6.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49967383075318,0.00020000462062200828,199989.37437776476,0.0,299989.8588983342,0.0001,293.15,7.614523014947613e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,692,6.91,6.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49969013921552,0.00020000441297317138,199989.8588983342,0.0,299990.32153282315,0.0001,293.15,-4.830189953525365e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,693,6.92,6.93,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49970563225475,0.00020000421453663007,199990.32153282312,-2.9103830456733704e-11,299990.76321255416,0.0001,293.15,-6.642672382197852e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,694,6.93,6.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499720350642,0.00020000402493327457,199990.7632125542,2.9103830456733704e-11,299991.1848688498,0.0001,293.15,-6.270634846873003e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,695,6.94,6.95,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997343331099,0.00020000384377966683,199991.18486884987,5.820766091346741e-11,299991.58737482503,0.0001,293.15,-2.7250022985282392e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,696,6.95,6.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997476164544,0.00020000367071736018,199991.58737482503,0.0,299991.9716035947,0.0001,293.15,3.4016901545960133e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,697,6.96,6.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997602356317,0.00020000350538400152,199991.97160359475,2.9103830456733704e-11,299992.3384282738,0.0001,293.15,-3.2371690831431746e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,698,6.97,6.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997722238501,0.000200003347413527,199992.3384282738,0.0,299992.68860556185,0.0001,293.15,-4.3501503018327634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,699,6.98,6.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997836126576,0.00020000319649455427,199992.68860556188,2.9103830456733704e-11,299993.0228339508,0.0001,293.15,5.097995506642929e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,700,6.99,7.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49979443202471,0.0002000030523414553,199993.02283395082,0.0,299993.34192834795,0.0001,293.15,-5.106612214253096e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.5511876609029458,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,701,7.0,7.01,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998047104235,0.00020000291460721398,199993.34192834795,0.0,299993.64647082984,0.0001,293.15,5.221610708920301e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511865654042062,293.15027092754167,9.502175039076342e-10,9.502175039076341e-12
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,702,7.01,7.0200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998144749023,0.00020000278305820531,199993.6464708299,5.820766091346741e-11,299993.93715988845,0.0001,293.15,6.970890542321594e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551185469564263,293.15054181159815,9.525113115868001e-10,1.902728815494434e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,703,7.0200000000000005,7.03,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49982375115718,0.0002000026573997267,199993.9371598884,-5.820766091346741e-11,299994.2146940157,0.0001,293.15,-6.29825843171847e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511843734002577,293.1508126478693,9.547414920282836e-10,2.8574703075227177e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,704,7.03,7.04,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998325635993,0.00020000253733434777,199994.21469401568,0.0,299994.47953887284,0.0001,293.15,6.677682224450615e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511832769284768,293.1510834322717,9.56909904678068e-10,3.8143802122007855e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,705,7.04,7.05,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49984093541934,0.0002000024226784609,199994.47953887284,0.0,299994.73239295185,0.0001,293.15,-5.995951819897986e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511821801643941,293.15135416092767,9.59018352260607e-10,4.773398564461393e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,706,7.05,7.0600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998488886484,0.0002000023131295831,199994.73239295185,0.0,299994.973721914,0.0001,293.15,-3.106168523348295e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511810831227114,293.15162483015513,9.610685824738453e-10,5.734467146935238e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,707,7.0600000000000005,7.07,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49985644421596,0.0002000022084993069,199994.973721914,0.0,299995.2040496282,0.0001,293.15,-7.979191905732436e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511799858173969,293.15189543645806,9.63062289645222e-10,6.697529436580461e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,708,7.07,7.08,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49986362200517,0.00020000210856789994,199995.2040496282,-2.9103830456733704e-11,299995.4238999635,0.0001,293.15,-3.8878722615489117e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511788882617219,293.15216597651704,9.650011163482016e-10,7.662530552928662e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,709,7.08,7.09,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998704409049,0.00020000201311351945,199995.42389996347,-2.9103830456733704e-11,299995.63368037343,0.0001,293.15,6.651340898412801e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511777904682955,293.15243644718066,9.668866549790567e-10,8.629417207907718e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,710,7.09,7.1000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49987691885966,0.00020000192197052496,199995.6336803734,-2.9103830456733704e-11,299995.833914727,0.0001,293.15,3.26090624771887e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511766924490976,293.1527068454571,9.6872044929378e-10,9.598137657201498e-11
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,711,7.1000000000000005,7.11,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49988307291667,0.0002000018349131645,199995.8339147269,-5.820766091346741e-11,299996.0250686854,0.0001,293.15,-7.003469971928412e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511755942155103,293.15297716850614,9.705039959051387e-10,1.0568641653106637e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,712,7.11,7.12,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49988891927083,0.0002000017517429801,199996.0250686854,0.0,299996.2074914947,0.0001,293.15,-4.589533272739325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511744957783477,293.1532474136318,9.722387457400163e-10,1.1540880398846653e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,713,7.12,7.13,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49989447330728,0.00020000167231800227,199996.2074914947,-2.9103830456733704e-11,299996.38153240085,0.0001,293.15,7.336792198079106e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511733971478842,293.1535175782751,9.73926105457279e-10,1.251480650430393e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,714,7.13,7.140000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998997496419,0.00020000159649462878,199996.38153240088,2.9103830456733704e-11,299996.5476570651,0.0001,293.15,1.7281128676496994e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511722983338815,293.1537876600073,9.75567438826513e-10,1.3490373943130444e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,715,7.140000000000001,7.15,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49990476215982,0.00020000152406949892,199996.54765706512,2.9103830456733704e-11,299996.7062147334,0.0001,293.15,-1.9123435853549405e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511711993456141,293.1540576565233,9.771640680680544e-10,1.4467538011198498e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,716,7.15,7.16,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49990952405182,0.00020000145489598557,199996.70621473345,2.9103830456733704e-11,299996.8575546518,0.0001,293.15,-6.797078362392323e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511701001918936,293.1543275656358,9.787172751548007e-10,1.54462552863533e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,717,7.16,7.17,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49991404784922,0.00020000138882606168,199996.85755465183,2.9103830456733704e-11,299997.00190965086,0.0001,293.15,7.712549322064435e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511690008810918,293.1545973852691,9.802283030763653e-10,1.6426483589429667e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,718,7.17,7.18,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49991834545676,0.00020000132576857767,199997.00190965086,0.0,299997.1397453919,0.0001,293.15,-8.189391488078195e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511679014211627,293.1548671134538,9.816983570661806e-10,1.7408181946495846e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,719,7.18,7.19,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49992242818394,0.00020000126551470584,199997.1397453919,0.0,299997.2712364979,0.0001,293.15,7.433681383126323e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511668018196632,293.15513674832147,9.83128605792198e-10,1.8391310552288045e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,720,7.19,7.2,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49992630677474,0.00020000120799993664,199997.2712364979,0.0,299997.3966740072,0.0001,293.15,9.12747666077019e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551165702083773,293.15540628809964,9.845201825118872e-10,1.9375830734799933e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,721,7.2,7.21,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499929991436,0.00020000115310041288,199997.3966740072,2.9103830456733704e-11,299997.51646537334,0.0001,293.15,-9.595969900852152e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511646022203136,293.155675731107,9.858741861922383e-10,2.036170492099217e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,722,7.21,7.22,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999334918642,0.00020000110063298708,199997.51646537334,0.0,299997.6307270117,0.0001,293.15,3.671375595042582e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511635022357658,293.15594507574895,9.87191682595528e-10,2.1348896603587698e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,723,7.22,7.23,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499936817271,0.00020000105055900094,199997.63072701168,-2.9103830456733704e-11,299997.7397499606,0.0001,293.15,2.2504281478678728e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551162402136287,293.1562143205132,9.884737053316068e-10,2.2337370308919305e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,724,7.23,7.24,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49993997640743,0.0002000010027515075,199997.7397499606,0.0,299997.8438252583,0.0001,293.15,-6.670759452631855e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511613019277269,293.15648346396574,9.897212568774887e-10,2.3327091565796795e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,725,7.24,7.25,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49994297758707,0.00020000095708263134,199997.84382525834,2.9103830456733704e-11,299997.94312752783,0.0001,293.15,-5.26522951214994e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511602016156437,293.15675250474703,9.909353095650367e-10,2.431802687536183e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,726,7.25,7.26,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49994582870772,0.00020000091348182212,199997.94312752783,0.0,299998.0378895998,0.0001,293.15,-7.044171257583545e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511591012053177,293.1570214415682,9.921168065375414e-10,2.531014368189937e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,727,7.26,7.2700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49994853727233,0.00020000087184858756,199998.0378895998,0.0,299998.12822788954,0.0001,293.15,9.688480237264399e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511580007017658,293.1572902732076,9.932666626759885e-10,2.630341034457536e-10
