scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,728,7.2700000000000005,7.28,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49995111040872,0.00020000083213984676,199998.12822788954,0.0,299998.214491643,0.0001,293.15,-3.8104422828841833e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511569001097543,293.1575589985074,9.943857654958296e-10,2.729779611007119e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,729,7.28,7.29,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999535548883,0.00020000079419534757,199998.214491643,0.0,299998.29679727554,0.0001,293.15,-3.159408346922017e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511557994338114,293.15782761637047,9.954749760150402e-10,2.829327108608623e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,730,7.29,7.3,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999558771439,0.000200000757970534,199998.29679727554,0.0,299998.3753194101,0.0001,293.15,-1.318624988930801e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511546986782396,293.15809612575737,9.965351295942753e-10,2.928980621568051e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,731,7.3,7.3100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49995808328669,0.00020000072339106386,199998.3753194101,-2.9103830456733704e-11,299998.4502326697,0.0001,293.15,9.537089000361756e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511535978471264,293.1583645256835,9.97567036749901e-10,3.028737325243041e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,732,7.3100000000000005,7.32,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996017912235,0.0002000006903819464,199998.4502326697,0.0,299998.5217116773,0.0001,293.15,-5.404430375457371e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551152496944355,293.1586328152164,9.98571483940687e-10,3.12859447363711e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,733,7.32,7.33,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996217016624,0.00020000065886757485,199998.52171167728,-2.9103830456733704e-11,299998.5899310559,0.0001,293.15,-4.855249264701428e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551151395973615,293.158900993473,9.995492343289325e-10,3.2285493970700033e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,734,7.33,7.34,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996406165792,0.00020000062877175708,199998.5899310559,0.0,299998.6550072208,0.0001,293.15,-2.551513492675075e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511502949384115,293.15916905961745,1.0005010285167819e-09,3.3285994999216816e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,735,7.34,7.3500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996585857502,0.00020000060004684883,199998.6550072208,0.0,299998.71705658734,0.0001,293.15,5.312244822632859e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511491938420748,293.15943701285846,1.0014275852584803e-09,3.4287422584475296e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,736,7.3500000000000005,7.36,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996756564627,0.00020000057264467764,199998.71705658737,2.9103830456733704e-11,299998.77631198615,0.0001,293.15,-6.192916264437606e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511480926877689,293.15970485244736,1.002329602149302e-09,3.52897521866246e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,737,7.36,7.37,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996918736394,0.00020000054645836162,199998.77631198612,-2.9103830456733704e-11,299998.83277341723,0.0001,293.15,8.430312735872658e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511469914784995,293.15997257767583,1.0032077562918738e-09,3.629295994291647e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,738,7.37,7.38,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997072799576,0.00020000052149695742,199998.83277341723,0.0,299998.88667371124,0.0001,293.15,1.5422167503559692e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511458902171226,293.1602401878739,1.0040627049405967e-09,3.729702264785707e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,739,7.38,7.390000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997219159596,0.00020000049765265363,199998.88667371118,-5.820766091346741e-11,299998.9381292835,0.0001,293.15,-5.234330666386262e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511447889063512,293.1605076824082,1.0048950861248588e-09,3.8301917733981926e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,740,7.390000000000001,7.4,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997358201617,0.00020000047487541626,199998.9381292835,0.0,299998.98719834164,0.0001,293.15,-1.0491756064191942e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511436875487632,293.1607750606799,1.0057055192517113e-09,3.9307623253233637e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,741,7.4,7.41,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997490291537,0.0002000004531439064,199998.98719834167,2.9103830456733704e-11,299999.033997301,0.0001,293.15,1.6606838950858698e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511425861468074,293.1610423221232,1.0064946056886707e-09,4.031411785892231e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,742,7.41,7.42,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999761577696,0.0002000004324072929,199999.03399730098,-2.9103830456733704e-11,299999.07864257693,0.0001,293.15,1.8048601567282602e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511414847028105,293.1613094662036,1.0072629293272843e-09,4.1321380788249593e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,743,7.42,7.43,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999773498811,0.00020000041261437603,199999.07864257696,2.9103830456733704e-11,299999.1212505847,0.0001,293.15,-1.7107211968632302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511403832189831,293.1615764924163,1.0080110571280896e-09,4.2329391845377685e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,744,7.43,7.44,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997848238706,0.00020000039371360556,199999.12125058478,5.820766091346741e-11,299999.16187953204,0.0001,293.15,1.948931852490388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551139281697425,293.16184340028497,1.008739539647575e-09,4.3338131385025263e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,745,7.44,7.45,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999795582677,0.0002000003756822022,199999.16187953204,0.0,299999.2006458342,0.0001,293.15,3.324173727078672e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511381801401314,293.1621101893599,1.0094489115477362e-09,4.4347580296573e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,746,7.45,7.46,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998058035433,0.0002000003584679666,199999.2006458342,0.0,299999.23766590655,0.0001,293.15,-7.6643349490334e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551137078548998,293.1623768592171,1.0101396920888052e-09,4.5357719988661803e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,747,7.46,7.47,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998155133662,0.00020000034201839888,199999.23766590658,2.9103830456733704e-11,299999.27293974906,0.0001,293.15,7.167407780559365e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511359769258254,293.1626434094568,1.010812385605707e-09,4.636853237426751e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,748,7.47,7.48,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999824737698,0.00020000032633892153,199999.27293974906,0.0,299999.30658377707,0.0001,293.15,1.664728229398548e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511348752723246,293.16290983970225,1.0114674819688007e-09,4.737999985623632e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,749,7.48,7.49,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999833500813,0.00020000031137647816,199999.30658377707,0.0,299999.3387144059,0.0001,293.15,-5.933012712850041e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511337735901211,293.16317614959877,1.0121054570294163e-09,4.839210531326573e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,750,7.49,7.5,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998418257724,0.00020000029707775498,199999.3387144059,0.0,299999.36933163553,0.0001,293.15,6.734440587653473e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551132671880759,293.16344233881233,1.0127267730507146e-09,4.940483208631644e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,751,7.5,7.51,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998497344836,0.00020000028344740092,199999.3693316355,-2.9103830456733704e-11,299999.3985518813,0.0001,293.15,-2.3345531562605873e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511315701457055,293.1637084070288,1.013331879124356e-09,5.04181639654408e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,752,7.51,7.5200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998572477594,0.00020000027043162502,199999.39855188128,-2.9103830456733704e-11,299999.42637514323,0.0001,293.15,7.788150717868344e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511304683863544,293.1639743539529,1.0139212115734675e-09,5.143208517701427e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,753,7.5200000000000005,7.53,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998643853715,0.00020000025803462295,199999.42637514326,2.9103830456733704e-11,299999.4529178366,0.0001,293.15,7.218371066889985e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511293666040299,293.1642401793071,1.014495194342364e-09,5.244658037135664e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,754,7.53,7.54,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999871166103,0.00020000024620217313,199999.4529178366,0.0,299999.47829637676,0.0001,293.15,-5.168184147785773e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.55112826479999,293.164505882831,1.0150542393734899e-09,5.346163461073013e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,755,7.54,7.55,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999877607798,0.00020000023487985445,199999.47829637676,0.0,299999.5025107637,0.0001,293.15,-6.63266204654396e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511271629754299,293.16477146428025,1.0155987469719992e-09,5.447723335770213e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,756,7.55,7.5600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999883727408,0.00020000022407126432,199999.5025107637,0.0,299999.5255609974,0.0001,293.15,2.8609116052743103e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511260611314851,293.1650369234259,1.0161291061584145e-09,5.549336246386054e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,757,7.5600000000000005,7.57,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998895410377,0.00020000021377982014,199999.52556099743,0.0,299999.54756349325,0.0001,293.15,-5.1842993873564366e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511249592692344,293.16530226005347,1.0166456950097615e-09,5.65100081588703e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,758,7.57,7.58,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998950639858,0.00020000020395056077,199999.54756349322,-2.9103830456733704e-11,299999.5685182512,0.0001,293.15,5.962765925546822e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511238573897027,293.1655674739625,1.017148880989579e-09,5.752715703985988e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,759,7.58,7.59,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999003107865,0.00020000019458657053,199999.56851825118,0.0,299999.58854168653,0.0001,293.15,-1.5297983528821187e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511227554938636,293.16583256496557,1.0176390212671844e-09,5.854479606112706e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,760,7.59,7.6000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999052952472,0.00020000018563257182,199999.58854168656,2.9103830456733704e-11,299999.6076337993,0.0001,293.15,-2.6583427841850112e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511216535826421,293.1660975328878,1.01811646302657e-09,5.956291252415363e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,761,7.6000000000000005,7.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999100304848,0.00020000017709134808,199999.6076337993,0.0,299999.6257945895,0.0001,293.15,9.782492193686571e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511205516569171,293.1663623775662,1.0185815437652745e-09,6.05814940679189e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,762,7.61,7.62,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999145289604,0.00020000016896554366,199999.62579458952,0.0,299999.6431404725,0.0001,293.15,4.776483820013326e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511194497175235,293.16662709884906,1.0190345915835872e-09,6.160052865950249e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,763,7.62,7.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999188025123,0.00020000016119946308,199999.64314047244,-2.9103830456733704e-11,299999.6596714482,0.0001,293.15,7.442249903367128e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511183477652545,293.1668916965955,1.0194759254644102e-09,6.26200045849669e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,764,7.63,7.640000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999228623867,0.0002000001537954928,199999.65967144814,-2.9103830456733704e-11,299999.67550393194,0.0001,293.15,-6.061485574539052e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511172458008636,293.1671561706746,1.0199058555441025e-09,6.3639910440511e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,765,7.640000000000001,7.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999267192672,0.00020000014669769241,199999.67550393194,0.0,299999.6905797161,0.0001,293.15,-1.0784918531152054e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511161438250668,293.1674205209654,1.0203246833746117e-09,6.466023512388561e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,766,7.65,7.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999930383304,0.00020000013993731953,199999.69057971612,0.0,299999.70495700836,0.0001,293.15,-8.702957571187135e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511150418385442,293.16768474735596,1.020732702177203e-09,6.568096782606281e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,767,7.66,7.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999338641388,0.0002000001334873165,199999.70495700836,0.0,299999.71869401634,0.0001,293.15,-5.998511843491172e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551113939841942,293.1679488497432,1.02113019708806e-09,6.670209802315087e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,768,7.67,7.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999937170932,0.0002000001273205233,199999.71869401634,0.0,299999.7317325324,0.0001,293.15,6.839362100751716e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511128378358741,293.1682128280322,1.0215174453960507e-09,6.772361546854692e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,769,7.68,7.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999403123854,0.00020000012146789033,199999.73173253238,0.0,299999.7441889718,0.0001,293.15,2.446157171135035e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511117358209235,293.16847668213614,1.0218947167729151e-09,6.874551018531983e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,770,7.69,7.7,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999943296766,0.0002000001158729642,199999.7441889718,-2.9103830456733704e-11,299999.75606333464,0.0001,293.15,3.540403419651603e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511106337976446,293.1687404119755,1.0222622734961445e-09,6.976777245881597e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,771,7.7,7.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999461319277,0.0002000001105374116,199999.75606333464,0.0,299999.7674138285,0.0001,293.15,-1.793802384191957e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511095317665636,293.16900401747796,1.0226203706647948e-09,7.079039282948076e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,772,7.71,7.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999488253314,0.00020000010543371196,199999.76741382852,0.0,299999.7781822458,0.0001,293.15,9.742436729315886e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511084297281806,293.16926749857805,1.0229692564084774e-09,7.181336208588924e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,773,7.72,7.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999951384065,0.0002000001005924731,199999.7781822458,0.0,299999.78854320943,0.0001,293.15,-8.984044622606064e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511073276829708,293.16953085521664,1.0233091720897677e-09,7.283667125797901e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,774,7.73,7.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999538148617,0.00020000009592781255,199999.78854320943,0.0,299999.7983803041,0.0001,293.15,-4.233409412948044e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511062256313853,293.16979408734073,1.0236403525002414e-09,7.386031161047925e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,775,7.74,7.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999561241185,0.00020000009149929524,199999.7983803041,-2.9103830456733704e-11,299999.80775173753,0.0001,293.15,1.9475832459344811e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511051235738531,293.1700571949031,1.0239630260503692e-09,7.488427463652961e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,776,7.75,7.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999583179127,0.00020000008727910702,199999.8077517375,-2.9103830456733704e-11,299999.8167157173,0.0001,293.15,-3.5834725865911407e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511040215107815,293.1703201778621,1.0242774149534732e-09,7.590855205148308e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,777,7.76,7.7700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999960402017,0.0002000000832393691,199999.8167157173,-2.9103830456733704e-11,299999.8252140358,0.0001,293.15,6.659813309552564e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5511029194425576,293.1705830361812,1.0245837354039423e-09,7.693313578688702e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,778,7.7700000000000005,7.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999962381916,0.00020000007941034916,199999.82521403578,-2.9103830456733704e-11,299999.83336310834,0.0001,293.15,-2.526555733292096e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551101817369549,293.170845769829,1.0248821977499086e-09,7.795801798463693e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,779,7.78,7.79,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999642628202,0.00020000007573494515,199999.8333631083,-2.9103830456733704e-11,299999.8411629349,0.0001,293.15,-8.430535496052351e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551100715292105,293.1711083787787,1.0251730066605663e-09,7.89831909912975e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,780,7.79,7.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999660496792,0.00020000007221420747,199999.84116293487,-2.9103830456733704e-11,299999.84855530784,0.0001,293.15,8.909483068843053e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510996132105576,293.171370863008,1.0254563612883177e-09,8.000864735258582e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,781,7.8,7.8100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999677471953,0.0002000000688782378,199999.84855530784,0.0,299999.8555984348,0.0001,293.15,2.1648099003506308e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510985111252218,293.17163322249894,1.025732455425917e-09,8.103437980801173e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,782,7.8100000000000005,7.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999693598355,0.00020000006569888016,199999.8555984348,0.0,299999.8623505235,0.0001,293.15,-5.181549053755428e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510974090363973,293.17189545723755,1.0260014776587792e-09,8.206038128567051e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,783,7.82,7.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999708918438,0.00020000006264793142,199999.86235052347,0.0,299999.8687533662,0.0001,293.15,2.143943226076591e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510963069443685,293.1721575672137,1.0262636115126235e-09,8.308664489718313e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,784,7.83,7.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999723472516,0.0002000000597553508,199999.86875336617,0.0,299999.87486517057,0.0001,293.15,8.667759164495036e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510952048494059,293.1724195524209,1.026519035596596e-09,8.411316393277973e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,785,7.84,7.8500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999973729889,0.0002000000569928473,199999.87486517057,0.0,299999.8807441443,0.0001,293.15,-9.586999152443747e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510941027517662,293.1726814128561,1.0267679237420317e-09,8.513993185652176e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,786,7.8500000000000005,7.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999750433946,0.00020000005433208913,199999.88074414432,0.0,299999.88633207977,0.0001,293.15,-5.92659714707131e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510930006516934,293.1729431485196,1.0270104451369941e-09,8.616694230165876e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,787,7.86,7.87,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999762912248,0.00020000005180291359,199999.88633207977,0.0,299999.8916289769,0.0001,293.15,5.048225943174083e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510918985494193,293.17320475941483,1.02724676445674e-09,8.71941890661155e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,788,7.87,7.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999774766636,0.00020000004940601762,199999.8916289769,0.0,299999.8966930434,0.0001,293.15,-2.218340805102895e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510907964451641,293.1734662455481,1.027477041990233e-09,8.822166610810573e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,789,7.88,7.890000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999786028303,0.0002000000471129593,199999.8966930434,0.0,299999.9014660716,0.0001,293.15,9.193595938792387e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551089694339137,293.17372760692865,1.0277014337628509e-09,8.924936754186859e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,790,7.890000000000001,7.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999796726888,0.00020000004495347137,199999.9014660716,0.0,299999.9060644768,0.0001,293.15,-4.6871288859715005e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510885922315367,293.1739888435683,1.0279200916553943e-09,9.027728763352398e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,791,7.9,7.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999806890543,0.0002000000428699436,199999.90606447682,0.0,299999.9104300514,0.0001,293.15,3.434265404608089e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510874901225521,293.1742499554814,1.0281331635195384e-09,9.130542079704351e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,792,7.91,7.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999816546017,0.00020000004089204743,199999.9104300514,0.0,299999.914621003,0.0001,293.15,-2.374857748605918e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510863880123624,293.1745109426848,1.0283407932898243e-09,9.233376159033334e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,793,7.92,7.930000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999825718717,0.00020000003899121817,199999.91462100294,-2.9103830456733704e-11,299999.9185791239,0.0001,293.15,5.392373619026182e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510852859011383,293.1747718051975,1.028543121092317e-09,9.336230471142566e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,794,7.930000000000001,7.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999834432782,0.0002000000371970719,199999.91857912389,-2.9103830456733704e-11,299999.92242082953,0.0001,293.15,-8.474552808633609e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510841837890413,293.1750325430408,1.0287402833500307e-09,9.43910449947757e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,795,7.94,7.95,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999842711142,0.0002000000354518875,199999.9224208295,-2.9103830456733704e-11,299999.9260297045,0.0001,293.15,2.5953570564375746e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510830816762256,293.175293156238,1.0289324128852323e-09,9.541997740766094e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,796,7.95,7.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999850575585,0.00020000003381433505,199999.92602970454,2.9103830456733704e-11,299999.92952216417,0.0001,293.15,-7.959401394268583e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551081979562837,293.1755536448144,1.0291196390187151e-09,9.644909704667965e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,797,7.96,7.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999858046806,0.00020000003222664595,199999.9295221642,2.9103830456733704e-11,299999.9327817932,0.0001,293.15,6.431691317769779e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510808774490145,293.175814008797,1.0293020876661533e-09,9.74783991343458e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,798,7.97,7.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999865144466,0.00020000003074744515,199999.93278179318,0.0,299999.93592500687,0.0001,293.15,-7.933207151096935e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510797753348898,293.17607424821466,1.029479881431616e-09,9.850787901577742e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,799,7.98,7.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999871887243,0.00020000002931892132,199999.9359250069,2.9103830456733704e-11,299999.93895180523,0.0001,293.15,-6.929486531023092e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510786732205883,293.176334363098,1.0296531396983464e-09,9.953753215547577e-10
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,800,7.99,8.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999987829288,0.00020000002794145097,199999.93895180523,0.0,299999.9418039806,0.0001,293.15,-4.047029638492093e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510775711062291,293.1765943534791,1.0298219787168805e-09,1.0056735413419266e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,801,8.0,8.01,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999884378235,0.00020000002664449567,199999.9418039806,-2.9103830456733704e-11,299999.9445397407,0.0001,293.15,-3.4057593225646557e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510764689919252,293.1768542193916,1.0299865116906023e-09,1.0159734064588326e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,802,8.01,8.02,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999890159324,0.0002000000253992914,199999.9445397407,2.9103830456733704e-11,299999.94710087776,0.0001,293.15,6.261109187534472e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510753668777839,293.17711396087043,1.030146848858806e-09,1.0262748749474206e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,803,8.02,8.03,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999989565136,0.0002000000242352649,199999.94710087776,0.0,299999.9495455995,0.0001,293.15,5.680299622595077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510742647639074,293.17737357795204,1.0303030975773497e-09,1.0365779059231942e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,804,8.03,8.040000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999900868792,0.0002000000231236189,199999.94954559952,0.0,299999.95187390596,0.0001,293.15,6.20537180125687e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510731626503926,293.17763307067406,1.0304553623969812e-09,1.046882459547164e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,805,8.040000000000001,8.05,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999905825354,0.0002000000220646448,199999.95187390596,0.0,299999.9540857971,0.0001,293.15,7.839239652383806e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510720605373316,293.1778924390754,1.0306037451393933e-09,1.0571884969985579e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,806,8.05,8.06,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999910534086,0.00020000002105861943,199999.95408579704,-2.9103830456733704e-11,299999.9562394805,0.0001,293.15,-1.3478991197930033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510709584248119,293.178151683196,1.0307483449711016e-09,1.0674959804482688e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,807,8.06,8.07,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999915007382,0.00020000002007670184,199999.95623948053,0.0,299999.95827674866,0.0001,293.15,1.9296486338058223e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510698563129166,293.17841080307704,1.0308892584751938e-09,1.0778048730330208e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,808,8.07,8.08,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999919257013,0.00020000001914824572,199999.9582767487,2.9103830456733704e-11,299999.9602558091,0.0001,293.15,-5.608682772774807e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510687542017247,293.17866979876067,1.0310265797210265e-09,1.088115138830231e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,809,8.08,8.09,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999923294163,0.00020000001824438456,199999.9602558091,-2.9103830456733704e-11,299999.9621184543,0.0001,293.15,-6.774557911176726e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510676520913113,293.1789286702899,1.031160400331934e-09,1.0984267428335503e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,810,8.09,8.1,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999927129454,0.00020000001739444752,199999.96211845428,0.0,299999.9638646841,0.0001,293.15,5.375089127046205e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510665499817474,293.1791874177089,1.031290809551004e-09,1.1087396509290602e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,811,8.1,8.11,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999993077298,0.00020000001659864887,199999.9638646841,0.0,299999.9655527063,0.0001,293.15,6.185239657692059e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551065447873101,293.1794460410624,1.031417894304986e-09,1.11905382987211e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,812,8.11,8.120000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999934234333,0.00020000001582808828,199999.96555270627,0.0,299999.9671243131,0.0001,293.15,8.337948273441275e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510643457654363,293.1797045403963,1.031541739266389e-09,1.129369247264774e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,813,8.120000000000001,8.13,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999937522617,0.00020000001511206284,199999.96712431312,0.0,299999.9686377123,0.0001,293.15,5.252230139522741e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510632436588144,293.1799629157571,1.0316624269138185e-09,1.1396858715339122e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,814,8.13,8.14,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999940646487,0.00020000001442165233,199999.9686377123,0.0,299999.9701511115,0.0001,293.15,-9.21887090862655e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510621415532935,293.180221167192,1.0317800375906157e-09,1.1500036719098183e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,815,8.14,8.15,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999943614162,0.00020000001372792733,199999.9701511115,2.9103830456733704e-11,299999.97154809535,0.0001,293.15,1.4202410406579403e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510610394489286,293.180479294749,1.0318946495618435e-09,1.1603226184054368e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,816,8.15,8.16,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999946433454,0.00020000001308926127,199999.97154809532,-2.9103830456733704e-11,299999.97288687155,0.0001,293.15,-1.2969852730866765e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510599373457721,293.18073729847674,1.0320063390696704e-09,1.1706426817961335e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,817,8.16,8.17,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999949111782,0.00020000001247670777,199999.97288687155,0.0,299999.9741092324,0.0001,293.15,9.74873972238271e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510588352438738,293.1809951784245,1.0321151803872078e-09,1.1809638336000055e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,818,8.17,8.18,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999951656193,0.00020000001191952018,199999.97410923243,0.0,299999.97527338564,0.0001,293.15,9.997629839882797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551057733143281,293.18125293464215,1.0322212458708347e-09,1.1912860460587138e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,819,8.18,8.19,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999954073382,0.00020000001138873675,199999.97527338564,0.0,299999.97643753886,0.0001,293.15,-1.1309705071332323e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510566310440387,293.1815105671801,1.0323246060110676e-09,1.2016092921188245e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,820,8.19,8.2,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999956369714,0.0002000000108553887,199999.97643753886,0.0,299999.9775434844,0.0001,293.15,-3.526465794725956e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510555289461895,293.1817680760893,1.0324253294820141e-09,1.2119335454136446e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,821,8.2,8.21,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999958551228,0.00020000001034870798,199999.97754348442,0.0,299999.9785912223,0.0001,293.15,9.833889128355111e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510544268497739,293.18202546142123,1.03252348318945e-09,1.222258780245539e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,822,8.21,8.22,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999960623666,0.0002000000098688165,199999.97859122232,0.0,299999.97958075255,0.0001,293.15,2.878355019608744e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510533247548305,293.1822827232278,1.0326191323175677e-09,1.2325849715687149e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,823,8.22,8.23,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999962592483,0.00020000000941583002,199999.97958075255,0.0,299999.9805120751,0.0001,293.15,5.333409668767382e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510522226613959,293.18253986156134,1.0327123403744267e-09,1.2429120949724592e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,824,8.23,8.24,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999996446286,0.00020000000898985843,199999.98051207518,5.820766091346741e-11,299999.9814433977,0.0001,293.15,-3.582919242328332e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510511205695047,293.1827968764747,1.0328031692361533e-09,1.2532401266648207e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,825,8.24,8.25,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999966239716,0.0002000000085619024,199999.98144339767,-2.9103830456733704e-11,299999.9823165126,0.0001,293.15,-5.86521906346595e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510500184791901,293.18305376802107,1.0328916791899234e-09,1.2635690434567198e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,826,8.25,8.26,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999996792773,0.00020000000816116484,199999.98231651259,-2.9103830456733704e-11,299999.9831896275,0.0001,293.15,-8.959471998939283e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510489163904834,293.18331053625406,1.0329779289757587e-09,1.2738988227464775e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,827,8.26,8.27,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999969531342,0.00020000000775863627,199999.98318962753,0.0,299999.9840045348,0.0001,293.15,-5.417761763304109e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510478143034144,293.18356718122755,1.0330619758271818e-09,1.2842294425047492e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,828,8.27,8.28,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999971054774,0.00020000000738351015,199999.9840045348,2.9103830456733704e-11,299999.9847612344,0.0001,293.15,-1.3109888012414385e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510467122180115,293.1838237029958,1.0331438755107536e-09,1.2945608812598568e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,829,8.28,8.290000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999972502036,0.0002000000070358715,199999.98476123437,0.0,299999.98551793396,0.0001,293.15,-8.570873362163256e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510456101343015,293.18408010161346,1.0332236823645336e-09,1.3048931180835022e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,830,8.290000000000001,8.3,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999973876933,0.00020000000668669724,199999.985517934,2.9103830456733704e-11,299999.9862164259,0.0001,293.15,-3.9135433500640914e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510445080523101,293.1843363771353,1.0333014493354871e-09,1.3152261325768572e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,831,8.3,8.31,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999975183087,0.00020000000636516814,199999.98621642587,-2.9103830456733704e-11,299999.98685671017,0.0001,293.15,1.3112765105509343e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510434059720614,293.1845925296165,1.033377228015878e-09,1.325559904857016e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,832,8.31,8.32,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999976423933,0.00020000000607135694,199999.98685671014,-2.9103830456733704e-11,299999.98749699444,0.0001,293.15,-4.828256815626181e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510423038935784,293.1848485591125,1.0334510686786687e-09,1.3358944155438027e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,833,8.32,8.33,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999977602738,0.00020000000577622922,199999.98749699446,2.9103830456733704e-11,299999.98807907104,0.0001,293.15,9.516150617071913e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510412018168833,293.18510446567893,1.0335230203119625e-09,1.3462296457469224e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,834,8.33,8.34,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999978722602,0.00020000000550895466,199999.98807907102,-2.9103830456733704e-11,299999.98866114765,0.0001,293.15,-4.631513570016114e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510400997419967,293.1853602493717,1.0335931306525107e-09,1.3565655770534474e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,835,8.34,8.35,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999979786472,0.00020000000524049183,199999.98866114768,2.9103830456733704e-11,299999.9891850166,0.0001,293.15,1.7060456129411355e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510389976689385,293.1856159102469,1.0336614462183161e-09,1.3669021915156306e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,836,8.35,8.36,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999980797148,0.00020000000500000406,199999.98918501657,-2.9103830456733704e-11,299999.98970888555,0.0001,293.15,-3.318176934391164e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510378955977273,293.18587144836084,1.0337280123403526e-09,1.377239471639034e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,837,8.36,8.370000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999998175729,0.00020000000475844395,199999.98970888555,0.0,299999.99017454684,0.0001,293.15,3.579447751655277e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510367935283811,293.18612686376997,1.0337928731934352e-09,1.3875774003709683e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,838,8.370000000000001,8.38,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999982669425,0.00020000000454496898,199999.99017454684,0.0,299999.9906402081,0.0001,293.15,-8.836082852816554e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510356914609168,293.186382156531,1.0338560718262558e-09,1.3979159610892309e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,839,8.38,8.39,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999983535955,0.00020000000433052624,199999.9906402081,-2.9103830456733704e-11,299999.9911058694,0.0001,293.15,-5.356342181860737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510345893953505,293.1866373267008,1.033917650190613e-09,1.408255137591137e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,840,8.39,8.4,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999984359158,0.0002000000041151641,199999.99110586935,-5.820766091346741e-11,299999.9915715307,0.0001,293.15,-9.838269841811952e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510334873316977,293.1868923743363,1.0339776491698581e-09,1.4185949140828356e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,841,8.4,8.41,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499999851412,0.00020000000389892853,199999.9915715307,0.0,299999.99192077667,0.0001,293.15,9.5362088288909e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510323852699726,293.1871472994947,1.0340361086065817e-09,1.4289352751689014e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,842,8.41,8.42,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999985884142,0.00020000000374007087,199999.9919207767,2.9103830456733704e-11,299999.99227002263,0.0001,293.15,6.201402439525225e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510312832101891,293.18740210223325,1.0340930673295555e-09,1.439276205842197e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,843,8.42,8.43,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999986589935,0.00020000000358042497,199999.9922700226,-2.9103830456733704e-11,299999.9926192686,0.0001,293.15,2.858713629315038e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510301811523605,293.18765678260934,1.0341485631799577e-09,1.4496176914739966e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,844,8.43,8.44,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999987260438,0.00020000000342003014,199999.9926192686,0.0,299999.99296851456,0.0001,293.15,-4.914645784521359e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510290790964991,293.1879113406805,1.0342026330369011e-09,1.4599597178043657e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,845,8.44,8.45,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999987897417,0.00020000000325892396,199999.99296851453,-2.9103830456733704e-11,299999.9933177605,0.0001,293.15,-3.848756236672987e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510279770426169,293.1881657765044,1.0342553128422769e-09,1.4703022709327884e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,846,8.45,8.46,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999988502546,0.00020000000309714188,199999.99331776056,2.9103830456733704e-11,299999.9936670065,0.0001,293.15,-7.212806811237113e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510268749907249,293.18842009013866,1.0343066376249428e-09,1.4806453373090377e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,847,8.46,8.47,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999989077418,0.00020000000293471777,199999.9936670065,0.0,299999.9939580448,0.0001,293.15,1.3492927749495616e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510257729408339,293.18867428164117,1.0343566415242662e-09,1.4909889037242803e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,848,8.47,8.48,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999989623547,0.00020000000280078758,199999.9939580448,0.0,299999.9942490831,0.0001,293.15,-1.4452006486063323e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551024670892954,293.1889283510698,1.034405357813044e-09,1.5013329573024108e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,849,8.48,8.49,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999990142368,0.00020000000266627788,199999.99424908307,-2.9103830456733704e-11,299999.99448191375,0.0001,293.15,7.687081266666284e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551023568847095,293.18918229848254,1.0344528189198159e-09,1.511677485491609e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,850,8.49,8.5,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999990635249,0.00020000000256032157,199999.99448191377,2.9103830456733704e-11,299999.9947147444,0.0001,293.15,5.463364992613211e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510224668032659,293.1894361239374,1.0344990564505879e-09,1.5220224760561149e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,851,8.5,8.51,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999991103485,0.00020000000245384231,199999.9947147444,0.0,299999.99494757503,0.0001,293.15,3.2344192049064265e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510213647614756,293.1896898274926,1.0345441012099823e-09,1.5323679170682146e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,852,8.51,8.52,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999154831,0.00020000000234686628,199999.99494757503,0.0,299999.9951804057,0.0001,293.15,1.0005056028453131e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510202627217321,293.18994340920625,1.0345879832218285e-09,1.542713796900433e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,853,8.52,8.53,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999991970896,0.0002000000022394183,199999.99518040565,-2.9103830456733704e-11,299999.9954132363,0.0001,293.15,-1.238127395747358e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510191606840434,293.19019686913657,1.0346307317492137e-09,1.553060104217925e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,854,8.53,8.540000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999992372352,0.0002000000021315219,199999.99541323635,2.9103830456733704e-11,299999.99564606696,0.0001,293.15,-3.4812445190001577e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551018058648417,293.1904502073419,1.0346723753140036e-09,1.5634068279710652e-09
