scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,855,8.540000000000001,8.55,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999992753735,0.0002000000020231996,199999.99564606696,0.0,299999.9958788976,0.0001,293.15,-5.728620794962295e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510169566148599,293.19070342388045,1.0347129417158535e-09,1.5737539573882237e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,856,8.55,8.56,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999311605,0.00020000000191447266,199999.9958788976,0.0,299999.99611172825,0.0001,293.15,-7.98004344895742e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510158545833789,293.1909565188107,1.034752458050716e-09,1.584101481968731e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,857,8.56,8.57,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999993460247,0.00020000000180536126,199999.99611172825,0.0,299999.99628635123,0.0001,293.15,1.6972598511095338e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510147525539804,293.19120949219104,1.0347909507288673e-09,1.5944493914760196e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,858,8.57,8.58,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999993787236,0.00020000000172498854,199999.9962863512,-2.9103830456733704e-11,299999.9964609742,0.0001,293.15,2.0417727838309448e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510136505266703,293.1914623440798,1.034828445492461e-09,1.6047976759309442e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,859,8.58,8.59,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999994097874,0.00020000000164426885,199999.99646097422,0.0,299999.9966355972,0.0001,293.15,-1.6598941134354117e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510125485014545,293.1917150745356,1.0348649674326184e-09,1.6151463256052704e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,860,8.59,8.6,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999439298,0.0002000000015632195,199999.9966355972,0.0,299999.9968102202,0.0001,293.15,-3.343502471414575e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510114464783386,293.1919676836168,1.034900541006079e-09,1.6254953310153312e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,861,8.6,8.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999467333,0.00020000000148185713,199999.99681022018,0.0,299999.9969266355,0.0001,293.15,6.902329342849469e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510103444573277,293.1922201713819,1.0349351900514107e-09,1.6358446829158453e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,862,8.61,8.620000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999994939665,0.00020000000142930113,199999.9969266355,0.0,299999.9970430508,0.0001,293.15,5.794692818032048e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510092424384266,293.19247253788944,1.0349689378047998e-09,1.6461943722938933e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,863,8.620000000000001,8.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999519268,0.00020000000137646248,199999.99704305083,0.0,299999.99715946615,0.0001,293.15,4.684229642625686e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510081404216403,293.192724783198,1.0350018069154303e-09,1.6565443903630476e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,864,8.63,8.64,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999995433046,0.00020000000132335542,199999.99715946615,0.0,299999.99727588147,0.0001,293.15,3.571082389216065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510070384069731,293.1929769073661,1.0350338194604596e-09,1.6668947285576522e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,865,8.64,8.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999995661395,0.00020000000126999334,199999.99727588147,0.0,299999.9973922968,0.0001,293.15,2.4553850922967575e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510059363944292,293.1932289104522,1.035064996959609e-09,1.6772453785272482e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,866,8.65,8.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999995878326,0.00020000000121638903,199999.99739229676,-2.9103830456733704e-11,299999.9975087121,0.0001,293.15,1.3372652811483027e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510048343840127,293.19348079251495,1.0350953603893718e-09,1.687596332131142e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,867,8.66,8.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999608441,0.0002000000011625545,199999.9975087121,0.0,299999.99762512743,0.0001,293.15,2.1684330221184663e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510037323757274,293.1937325536129,1.035124930196856e-09,1.6979475814331106e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,868,8.67,8.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999628019,0.00020000000110850127,199999.99762512746,2.9103830456733704e-11,299999.99774154276,0.0001,293.15,-9.057655125065128e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.551002630369577,293.19398419380457,1.0351537263132622e-09,1.7082991186962432e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,869,8.68,8.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999646618,0.00020000000105424042,199999.99774154276,0.0,299999.9978579581,0.0001,293.15,-2.030450574385182e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510015283655648,293.1942357131485,1.0351817681670202e-09,1.7186509363779133e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,870,8.69,8.700000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999996642873,0.00020000000099978222,199999.99785795805,-2.9103830456733704e-11,299999.9979743734,0.0001,293.15,-3.1571092907935893e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5510004263636943,293.19448711170327,1.0352090746965795e-09,1.7290030271248792e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,871,8.700000000000001,8.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999681073,0.00020000000094513645,199999.99797437337,-2.9103830456733704e-11,299999.9980907887,0.0001,293.15,-4.285643541435125e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509993243639684,293.1947383895274,1.0352356643628702e-09,1.7393553837685079e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,872,8.71,8.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999996970192,0.00020000000089031263,199999.99809078872,0.0,299999.99820720404,0.0001,293.15,-5.415958323094425e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509982223663902,293.19498954667944,1.0352615551614437e-09,1.7497079993201224e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,873,8.72,8.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997121682,0.00020000000083531962,199999.99820720404,0.0,299999.99832361937,0.0001,293.15,-6.54796513776916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509971203709624,293.19524058321787,1.0352867646342985e-09,1.7600608669664654e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,874,8.73,8.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997265598,0.0002000000007801659,199999.99832361934,-2.9103830456733704e-11,299999.9984400347,0.0001,293.15,-7.681578875588791e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509960183776877,293.19549149920124,1.0353113098814008e-09,1.7704139800652795e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,875,8.74,8.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997402318,0.00020000000072485942,199999.9984400347,0.0,299999.99855645,0.0001,293.15,-8.816720254269453e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509949163865688,293.19574229468805,1.0353352075719081e-09,1.7807673321409985e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,876,8.75,8.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997532203,0.00020000000066940795,199999.99855645,0.0,299999.99867286533,0.0001,293.15,-9.953311482305272e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.550993814397608,293.1959929697367,1.0353584739551042e-09,1.7911209168805496e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,877,8.76,8.77,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997655593,0.00020000000061381863,199999.99867286536,2.9103830456733704e-11,299999.998731073,0.0001,293.15,8.412891260370367e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509927124108075,293.19624352440576,1.0353811248710528e-09,1.80147472812926e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,878,8.77,8.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997772812,0.00020000000058720223,199999.998731073,0.0,299999.99878928065,0.0001,293.15,2.8408672983482017e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509916104261696,293.1964939587536,1.0354031757609747e-09,1.8118287598868698e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,879,8.78,8.790000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999788417,0.00020000000056046146,199999.99878928062,-2.9103830456733704e-11,299999.9988474883,0.0001,293.15,-2.743591107339657e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509905084436963,293.19674427283866,1.0354246416773615e-09,1.8221830063036435e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,880,8.790000000000001,8.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997989963,0.00020000000053360255,199999.9988474883,0.0,299999.998905696,0.0001,293.15,-8.339865961454892e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509894064633897,293.19699446671933,1.0354455372938277e-09,1.8325374616765818e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,881,8.8,8.81,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998090465,0.00020000000050663137,199999.99890569595,-2.9103830456733704e-11,299999.99896390364,0.0001,293.15,-1.3947367729066215e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509883044852515,293.19724454045405,1.0354658769147094e-09,1.842892120445729e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,882,8.81,8.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998185942,0.00020000000047955358,199999.99896390366,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,-1.9565528559285785e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509872025092835,293.19749449410114,1.0354856744844185e-09,1.853246977190573e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,883,8.82,8.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998276644,0.00020000000045237445,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.413188002509176e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509861005354874,293.1977443277189,1.0355049435965535e-09,1.8636020266265385e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,884,8.83,8.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998362813,0.00020000000045420298,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.431473343198687e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509849985638647,293.1979940413657,1.0355236975027834e-09,1.873957263601566e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,885,8.84,8.85,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998444673,0.0002000000004559401,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.44884443040625e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509838965944172,293.1982436350998,1.0355419491214942e-09,1.884312683092781e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,886,8.85,8.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999852244,0.00020000000045759033,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.465346800623109e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.550982794627146,293.19849310897945,1.0355597110462255e-09,1.8946682802032435e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,887,8.86,8.870000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999859632,0.00020000000045915803,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.481023821936163e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509816926620528,293.1987424630629,1.0355769955538806e-09,1.9050240501587824e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,888,8.870000000000001,8.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998666505,0.0002000000004606474,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.495917507179596e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509805906991386,293.19899169740836,1.0355938146127354e-09,1.91537998830491e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,889,8.88,8.89,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999873318,0.0002000000004620622,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.510065532378903e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509794887384049,293.199240812074,1.0356101798902353e-09,1.925736090103812e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,890,8.89,8.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999879652,0.00020000000046340631,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.523506657761749e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509783867798526,293.1994898071179,1.035626102760601e-09,1.936092351131418e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,891,8.9,8.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998856694,0.0002000000004646832,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.536275577797654e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.550977284823483,293.1997386825983,1.0356415943122305e-09,1.9464487670745402e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,892,8.91,8.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999891386,0.00020000000046589624,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.548405902753965e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509761828692971,293.1999874385732,1.0356566653549217e-09,1.9568053337280894e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,893,8.92,8.93,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998968167,0.00020000000046704872,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.559930700796943e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509750809172959,293.2002360751007,1.0356713264269035e-09,1.9671620469923584e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,894,8.93,8.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999019758,0.00020000000046814346,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.570878161183072e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509739789674803,293.20048459223875,1.0356855878016924e-09,1.977518902870375e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,895,8.94,8.950000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999906877,0.00020000000046918354,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.581278912623725e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509728770198514,293.2007329900454,1.0356994594947725e-09,1.987875897465323e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,896,8.950000000000001,8.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999115332,0.00020000000047017152,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.5911587049205e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.55097177507441,293.2009812685787,1.035712951270104e-09,1.998233026978024e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,897,8.96,8.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999159564,0.00020000000047111017,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.600545185228793e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509706731311568,293.2012294278964,1.0357260726464715e-09,2.008590287704489e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,898,8.97,8.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999201586,0.00020000000047200184,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.609461934945857e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509695711900926,293.2014774680565,1.0357388329036618e-09,2.0189476760335254e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,899,8.98,8.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999241507,0.000200000000472849,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.617933619671115e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509684692512182,293.20172538911686,1.0357512410884942e-09,2.0293051884444105e-09
degraded_ups_3s_interruption_during_dress,NO_CONNECTION,900,8.99,9.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999279433,0.00020000000047365379,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.625981381346932e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5509673673145343,293.2019731911353,1.0357633060206899e-09,2.0396628215046173e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,1,0.0,0.01,False,1.0,1.0,GRID,500.0,1.0,False,188.49995111039513,0.00020000082829812828,199998.13591130078,0.0,299998.2218258083,0.0001,293.15,-9.049260353641732e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.50009,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,2,0.01,0.02,False,1.0,1.0,GRID,500.0,1.0,False,188.49995355487536,0.000200000790528252,199998.22182580832,2.9103830456733704e-11,299998.30378219485,0.0001,293.15,-4.90576754566549e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5001799837820032,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,3,0.02,0.03,False,1.0,1.0,GRID,500.0,1.0,False,188.49995587713158,0.00020000075447806147,199998.30378219482,-2.9103830456733704e-11,299998.38195508346,0.0001,293.15,4.274760395925176e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5002699513489355,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,4,0.03,0.04,False,1.0,1.0,GRID,500.0,1.0,False,188.499958083275,0.00020000072007321434,199998.3819550835,2.9103830456733704e-11,299998.4565190971,0.0001,293.15,5.333931874743185e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5003599027037219,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,5,0.04,0.05,False,1.0,1.0,GRID,500.0,1.0,False,188.49996017911124,0.00020000068723871993,199998.45651909706,-2.9103830456733704e-11,299998.5276488587,0.0001,293.15,8.190578445511165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5004498378492871,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,6,0.05,0.06,False,1.0,1.0,GRID,500.0,1.0,False,188.49996217015567,0.00020000065589897146,199998.5276488587,-2.9103830456733704e-11,299998.59551899135,0.0001,293.15,7.368232716672808e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5005397567885552,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,7,0.06,0.07,False,1.0,1.0,GRID,500.0,1.0,False,188.4999640616479,0.00020000062597777684,199998.59551899135,0.0,299998.66030411795,0.0001,293.15,1.2318592652005916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5006296595244499,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,8,0.07,0.08,False,1.0,1.0,GRID,500.0,1.0,False,188.4999658585655,0.00020000059739838798,199998.66030411798,2.9103830456733704e-11,299998.72212065384,0.0001,293.15,7.343260114445962e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5007195460598943,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,9,0.08,0.09,False,1.0,1.0,GRID,500.0,1.0,False,188.49996756563723,0.00020000057011263246,199998.72212065384,0.0,299998.78108501434,0.0001,293.15,2.829151713248024e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5008094163978108,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,10,0.09,0.1,False,1.0,1.0,GRID,500.0,1.0,False,188.49996918735536,0.00020000054407183582,199998.78108501434,0.0,299998.8373136148,0.0001,293.15,8.43019573419629e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5008992705411216,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,11,0.1,0.11,False,1.0,1.0,GRID,500.0,1.0,False,188.4999707279876,0.00020000051922684726,199998.8373136148,0.0,299998.89098107815,0.0001,293.15,3.8704094128860966e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5009891084927481,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,12,0.11,0.12,False,1.0,1.0,GRID,500.0,1.0,False,188.49997219158823,0.00020000049549895912,199998.89098107818,2.9103830456733704e-11,299998.94220381975,0.0001,293.15,-5.778283396475709e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5010789302556113,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,13,0.12,0.13,False,1.0,1.0,GRID,500.0,1.0,False,188.4999735820088,0.00020000047283813736,199998.94220381975,0.0,299998.9910982549,0.0001,293.15,-5.99693455701322e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5011687358326317,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,14,0.13,0.14,False,1.0,1.0,GRID,500.0,1.0,False,188.49997490290838,0.00020000045119393932,199998.99109825492,0.0,299999.0377225913,0.0001,293.15,-1.5408418247914462e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5012585252267291,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,15,0.14,0.15,False,1.0,1.0,GRID,500.0,1.0,False,188.49997615776294,0.0002000004305446376,199999.0377225913,0.0,299999.08219324425,0.0001,293.15,3.495671254624316e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5013482984408228,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,16,0.15,0.16,False,1.0,1.0,GRID,500.0,1.0,False,188.4999773498748,0.00020000041083903262,199999.08219324428,2.9103830456733704e-11,299999.12462662905,0.0001,293.15,-1.4197803197870254e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5014380554778319,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,17,0.16,0.17,False,1.0,1.0,GRID,500.0,1.0,False,188.49997848238107,0.00020000039202557404,199999.12462662905,0.0,299999.16513916105,0.0001,293.15,-7.946464032583145e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5015277963406747,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,18,0.17,0.18,False,1.0,1.0,GRID,500.0,1.0,False,188.49997955826203,0.00020000037405237873,199999.16513916108,2.9103830456733704e-11,299999.2037890479,0.0001,293.15,-8.398821444095437e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5016175210322689,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,19,0.18,0.19,False,1.0,1.0,GRID,500.0,1.0,False,188.49998058034893,0.0002000003568963511,199999.2037890479,0.0,299999.2405762896,0.0001,293.15,8.633723559214895e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5017072295555317,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,20,0.19,0.2,False,1.0,1.0,GRID,500.0,1.0,False,188.49998155133147,0.0002000003405631989,199999.2405762896,0.0,299999.2757337168,0.0001,293.15,-4.5220332036203095e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5017969219133801,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,21,0.2,0.21,False,1.0,1.0,GRID,500.0,1.0,False,188.4999824737649,0.00020000032494192955,199999.2757337168,0.0,299999.3092613295,0.0001,293.15,-2.4098892261075216e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5018865981087302,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,22,0.21,0.22,False,1.0,1.0,GRID,500.0,1.0,False,188.49998335007666,0.0002000003100376942,199999.3092613295,2.9103830456733704e-11,299999.341275543,0.0001,293.15,-8.843473371135391e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5019762581444976,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,23,0.22,0.23,False,1.0,1.0,GRID,500.0,1.0,False,188.49998418257283,0.00020000029579717897,199999.34127554297,0.0,299999.3717763573,0.0001,293.15,-1.0728606154519466e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5020659020235977,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,24,0.23,0.24,False,1.0,1.0,GRID,500.0,1.0,False,188.49998497344419,0.0002000002822250329,199999.37177635735,5.820766091346741e-11,299999.40088018775,0.0001,293.15,-2.9167011687813993e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.502155529748945,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,25,0.24,0.25,False,1.0,1.0,GRID,500.0,1.0,False,188.499985724772,0.000200000269267465,199999.4008801878,5.820766091346741e-11,299999.42858703434,0.0001,293.15,8.370159231517708e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5022451413234535,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,26,0.25,0.26,False,1.0,1.0,GRID,500.0,1.0,False,188.4999864385334,0.0002000002569286709,199999.4285870343,-5.820766091346741e-11,299999.4550133124,0.0001,293.15,8.964535971184254e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.502334736750037,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,27,0.26,0.27,False,1.0,1.0,GRID,500.0,1.0,False,188.49998711660672,0.00020000024515442886,199999.4550133124,0.0,299999.48027543724,0.0001,293.15,-2.2578648857256728e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5024243160316085,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,28,0.27,0.28,False,1.0,1.0,GRID,500.0,1.0,False,188.49998776077638,0.00020000023389031817,199999.4802754372,-2.9103830456733704e-11,299999.50437340885,0.0001,293.15,-2.5581862583136824e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5025138791710805,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,29,0.28,0.29,False,1.0,1.0,GRID,500.0,1.0,False,188.49998837273756,0.0002000002231399359,199999.50437340885,0.0,299999.52730722725,0.0001,293.15,8.099542699946803e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.502603426171365,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,30,0.29,0.3,False,1.0,1.0,GRID,500.0,1.0,False,188.49998895410067,0.00020000021290669958,199999.52730722725,0.0,299999.54919330776,0.0001,293.15,5.884356191329038e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5026929570353735,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,31,0.3,0.31,False,1.0,1.0,GRID,500.0,1.0,False,188.49998950639565,0.00020000020313564812,199999.54919330773,-2.9103830456733704e-11,299999.570089858,0.0001,293.15,1.5971375047151282e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5027824717660171,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,32,0.31,0.32,False,1.0,1.0,GRID,500.0,1.0,False,188.49999003107587,0.00020000019380076196,199999.57008985805,2.9103830456733704e-11,299999.5900550857,0.0001,293.15,-5.313347765240248e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5028719703662061,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,33,0.32,0.33,False,1.0,1.0,GRID,500.0,1.0,False,188.49999052952208,0.00020000018487586734,199999.59005508572,0.0,299999.6090307832,0.0001,293.15,8.465265852663434e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5029614528388505,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,34,0.33,0.34,False,1.0,1.0,GRID,500.0,1.0,False,188.49999100304598,0.00020000017639285145,199999.60903078318,0.0,299999.6271915734,0.0001,293.15,-4.1873934387202097e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5030509191868596,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,35,0.34,0.35000000000000003,False,1.0,1.0,GRID,500.0,1.0,False,188.49999145289368,0.0002000001682670473,199999.62719157335,-2.9103830456733704e-11,299999.64453745633,0.0001,293.15,-9.193399101888024e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5031403694131423,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,36,0.35000000000000003,0.36,False,1.0,1.0,GRID,500.0,1.0,False,188.49999188024898,0.0002000001605009669,199999.64453745636,2.9103830456733704e-11,299999.66106843203,0.0001,293.15,-6.527630985655148e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.503229803520607,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,37,0.36,0.37,False,1.0,1.0,GRID,500.0,1.0,False,188.49999228623653,0.00020000015309699687,199999.66106843197,-5.820766091346741e-11,299999.6767845005,0.0001,293.15,3.833776910299737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5033192215121614,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,38,0.37,0.38,False,1.0,1.0,GRID,500.0,1.0,False,188.4999926719247,0.0002000001460574043,199999.67678450048,0.0,299999.691802077,0.0001,293.15,-1.9516451389007533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5034086233907128,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,39,0.38,0.39,False,1.0,1.0,GRID,500.0,1.0,False,188.49999303832845,0.00020000013932613544,199999.691802077,0.0,299999.7061211616,0.0001,293.15,-1.161370576530749e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.503498009159168,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,40,0.39,0.4,False,1.0,1.0,GRID,500.0,1.0,False,188.49999338641203,0.0002000001329052364,199999.70612116155,-2.9103830456733704e-11,299999.71974175423,0.0001,293.15,6.22506193185944e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5035873788204331,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,41,0.4,0.41000000000000003,False,1.0,1.0,GRID,500.0,1.0,False,188.49999371709143,0.0002000001267966509,199999.71974175423,0.0,299999.7327802703,0.0001,293.15,-3.638051242639105e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5036767323774141,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,42,0.41000000000000003,0.42,False,1.0,1.0,GRID,500.0,1.0,False,188.49999403123687,0.00020000012094401813,199999.73278027028,0.0,299999.7452367097,0.0001,293.15,-8.031254410427255e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5037660698330159,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,43,0.42,0.43,False,1.0,1.0,GRID,500.0,1.0,False,188.49999432967502,0.00020000011534909216,199999.74523670977,5.820766091346741e-11,299999.75711107254,0.0001,293.15,-6.937006400082157e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5038553911901433,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,44,0.43,0.44,False,1.0,1.0,GRID,500.0,1.0,False,188.49999461319126,0.00020000011001353974,199999.75711107254,0.0,299999.76840335876,0.0001,293.15,-3.386399071314623e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5039446964517005,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,45,0.44,0.45,False,1.0,1.0,GRID,500.0,1.0,False,188.4999948825317,0.00020000010493894405,199999.76840335876,0.0,299999.779171776,0.0001,293.15,-1.5289353984270574e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.504033985620591,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,46,0.45,0.46,False,1.0,1.0,GRID,500.0,1.0,False,188.4999951384051,0.00020000010009770533,199999.77917177603,0.0,299999.789474532,0.0001,293.15,-6.946803137071487e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5041232586997179,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,47,0.46,0.47000000000000003,False,1.0,1.0,GRID,500.0,1.0,False,188.49999538148484,0.00020000009546214867,199999.789474532,0.0,299999.79925341904,0.0001,293.15,2.576984773575919e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5042125156919837,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,48,0.47000000000000003,0.48,False,1.0,1.0,GRID,500.0,1.0,False,188.4999956124106,0.00020000009106273535,199999.799253419,-2.9103830456733704e-11,299999.8085666448,0.0001,293.15,5.148980308962333e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5043017566002905,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,49,0.48,0.49,False,1.0,1.0,GRID,500.0,1.0,False,188.49999583179007,0.00020000008687165102,199999.8085666448,0.0,299999.8174724169,0.0001,293.15,2.0000172308226267e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5043909814275399,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,50,0.49,0.5,False,1.0,1.0,GRID,500.0,1.0,False,188.49999604020056,0.00020000008286101702,199999.81747241694,2.9103830456733704e-11,299999.8259707354,0.0001,293.15,-9.072055335689336e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5044801901766328,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,51,0.5,0.51,False,1.0,1.0,GRID,500.0,1.0,False,188.49999623819053,0.00020000007903199724,199999.82597073537,-2.9103830456733704e-11,299999.83406160027,0.0001,293.15,1.8389975848553892e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5045693828504697,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,52,0.51,0.52,False,1.0,1.0,GRID,500.0,1.0,False,188.499996426281,0.00020000007538569712,199999.83406160027,0.0,299999.8417450115,0.0001,293.15,8.44966560370641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5046585594519506,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,53,0.52,0.53,False,1.0,1.0,GRID,500.0,1.0,False,188.49999660496695,0.00020000007192316722,199999.84174501145,-5.820766091346741e-11,299999.8490791768,0.0001,293.15,7.002733229443173e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5047477199839748,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,54,0.53,0.54,False,1.0,1.0,GRID,500.0,1.0,False,188.4999967747186,0.00020000006861630143,199999.84907917678,0.0,299999.8560640961,0.0001,293.15,8.858671798504507e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5048368644494413,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,55,0.54,0.55,False,1.0,1.0,GRID,500.0,1.0,False,188.49999693598267,0.00020000006546604774,199999.85606409606,-2.9103830456733704e-11,299999.86281618476,0.0001,293.15,-9.838179630770095e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5049259928512484,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,56,0.55,0.56,False,1.0,1.0,GRID,500.0,1.0,False,188.49999708918352,0.00020000006241509903,199999.8628161848,2.9103830456733704e-11,299999.86921902746,0.0001,293.15,-2.512687079887533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.505015105192294,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,57,0.56,0.5700000000000001,False,1.0,1.0,GRID,500.0,1.0,False,188.49999723472433,0.0002000000595225185,199999.86921902746,0.0,299999.8752726242,0.0001,293.15,8.142716823077462e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5051042014754753,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,58,0.5700000000000001,0.58,False,1.0,1.0,GRID,500.0,1.0,False,188.4999973729881,0.00020000005678911885,199999.8752726242,0.0,299999.8810933903,0.0001,293.15,-1.7289812702207807e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5051932817036893,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,59,0.58,0.59,False,1.0,1.0,GRID,500.0,1.0,False,188.4999975043387,0.00020000005415746457,199999.88109339026,-2.9103830456733704e-11,299999.88668132573,0.0001,293.15,-9.419072553168516e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5052823458798321,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,60,0.59,0.6,False,1.0,1.0,GRID,500.0,1.0,False,188.49999762912176,0.00020000005162828914,199999.8866813257,-2.9103830456733704e-11,299999.8919200152,0.0001,293.15,8.944918807388099e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5053713940067995,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,61,0.6,0.61,False,1.0,1.0,GRID,500.0,1.0,False,188.49999774766567,0.00020000004926049706,199999.8919200152,-2.9103830456733704e-11,299999.89692587405,0.0001,293.15,6.803832519088075e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5054604260874869,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,62,0.61,0.62,False,1.0,1.0,GRID,500.0,1.0,False,188.49999786028238,0.0002000000469965426,199999.89692587405,0.0,299999.90169890225,0.0001,293.15,6.865275703612641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5055494421247887,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,63,0.62,0.63,False,1.0,1.0,GRID,500.0,1.0,False,188.49999796726826,0.00020000004483705476,199999.90169890225,0.0,299999.9062390998,0.0001,293.15,9.13553835986573e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5056384421215994,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,64,0.63,0.64,False,1.0,1.0,GRID,500.0,1.0,False,188.49999806890486,0.00020000004278263094,199999.9062390998,0.0,299999.91060467437,0.0001,293.15,1.6880237713266105e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5057274260808124,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,65,0.64,0.65,False,1.0,1.0,GRID,500.0,1.0,False,188.4999981654596,0.00020000004080473474,199999.91060467437,0.0,299999.9147374183,0.0001,293.15,7.811470882027785e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5058163940053211,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,66,0.65,0.66,False,1.0,1.0,GRID,500.0,1.0,False,188.49999825718663,0.00020000003893300941,199999.91473741826,-2.9103830456733704e-11,299999.91869553924,0.0001,293.15,4.228209503440798e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5059053458980178,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,67,0.66,0.67,False,1.0,1.0,GRID,500.0,1.0,False,188.4999983443273,0.00020000003713886317,199999.9186955393,5.820766091346741e-11,299999.92253724486,0.0001,293.15,-9.63871665316845e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.505994281761795,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,68,0.67,0.68,False,1.0,1.0,GRID,500.0,1.0,False,188.49999842711094,0.00020000003539367883,199999.92253724483,-2.9103830456733704e-11,299999.92614611983,0.0001,293.15,1.4311937540038202e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5060832015995439,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,69,0.68,0.6900000000000001,False,1.0,1.0,GRID,500.0,1.0,False,188.4999985057554,0.00020000003375612646,199999.92614611983,0.0,299999.9296385795,0.0001,293.15,-9.123563883550708e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5061721054141558,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,70,0.6900000000000001,0.7000000000000001,False,1.0,1.0,GRID,500.0,1.0,False,188.49999858046763,0.00020000003216843744,199999.9296385795,0.0,299999.9328982085,0.0001,293.15,5.267529641639284e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5062609932085211,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,71,0.7000000000000001,0.71,False,1.0,1.0,GRID,500.0,1.0,False,188.49999865144426,0.00020000003068923664,199999.93289820853,2.9103830456733704e-11,299999.9360414222,0.0001,293.15,-1.9574823912401892e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5063498649855299,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,72,0.71,0.72,False,1.0,1.0,GRID,500.0,1.0,False,188.49999871887204,0.00020000002926071284,199999.93604142216,-2.9103830456733704e-11,299999.93906822056,0.0001,293.15,-8.093647936103045e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5064387207480716,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,73,0.72,0.73,False,1.0,1.0,GRID,500.0,1.0,False,188.49999878292843,0.00020000002788324255,199999.93906822053,-2.9103830456733704e-11,299999.94192039594,0.0001,293.15,-1.2046312948890588e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5065275604990352,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,74,0.73,0.74,False,1.0,1.0,GRID,500.0,1.0,False,188.499998843782,0.00020000002658628724,199999.94192039594,0.0,299999.944656156,0.0001,293.15,-4.569920185543522e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5066163842413092,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,75,0.74,0.75,False,1.0,1.0,GRID,500.0,1.0,False,188.4999989015929,0.00020000002534108306,199999.944656156,0.0,299999.9472172931,0.0001,293.15,5.096949002181964e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5067051919777814,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,76,0.75,0.76,False,1.0,1.0,GRID,500.0,1.0,False,188.49999895651325,0.0002000000241770565,199999.94721729308,0.0,299999.94966201484,0.0001,293.15,4.5161390306667535e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5067939837113393,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,77,0.76,0.77,False,1.0,1.0,GRID,500.0,1.0,False,188.49999900868758,0.0002000000230654105,199999.9496620148,-2.9103830456733704e-11,299999.9519903213,0.0001,293.15,5.041211344853818e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5068827594448697,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,78,0.77,0.78,False,1.0,1.0,GRID,500.0,1.0,False,188.4999990582532,0.00020000002200643642,199999.95199032128,0.0,299999.9542022124,0.0001,293.15,6.675079331506026e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.506971519181259,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,79,0.78,0.79,False,1.0,1.0,GRID,500.0,1.0,False,188.49999910534052,0.00020000002100041108,199999.95420221236,-2.9103830456733704e-11,299999.9562976882,0.0001,293.15,9.420511229820213e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5070602629233931,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,80,0.79,0.8,False,1.0,1.0,GRID,500.0,1.0,False,188.4999991500735,0.00020000002004759738,199999.9562976882,0.0,299999.9583349563,0.0001,293.15,1.3475658306241368e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5071489906741572,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,81,0.8,0.81,False,1.0,1.0,GRID,500.0,1.0,False,188.49999919256982,0.00020000001911914123,199999.95833495632,0.0,299999.9602558091,0.0001,293.15,5.741804552433417e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5072377024364362,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,82,0.81,0.8200000000000001,False,1.0,1.0,GRID,500.0,1.0,False,188.49999923294132,0.00020000001824438388,199999.9602558091,-2.9103830456733704e-11,299999.9621184543,0.0001,293.15,-6.774625673812506e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5073263982131142,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,83,0.8200000000000001,0.8300000000000001,False,1.0,1.0,GRID,500.0,1.0,False,188.49999927129426,0.00020000001739444692,199999.96211845425,-2.9103830456733704e-11,299999.9638646841,0.0001,293.15,5.375083163934257e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5074150780070752,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,84,0.8300000000000001,0.84,False,1.0,1.0,GRID,500.0,1.0,False,188.49999930772955,0.00020000001659864833,199999.96386468413,2.9103830456733704e-11,299999.9655527063,0.0001,293.15,6.185185447583435e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5075037418212023,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,85,0.84,0.85,False,1.0,1.0,GRID,500.0,1.0,False,188.49999934234307,0.00020000001582808776,199999.9655527063,2.9103830456733704e-11,299999.9671243131,0.0001,293.15,8.337943123480955e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5075923896583782,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,86,0.85,0.86,False,1.0,1.0,GRID,500.0,1.0,False,188.4999993752259,0.0002000000151120623,199999.96712431317,5.820766091346741e-11,299999.9686377123,0.0001,293.15,5.252224718511878e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.507681021521485,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,87,0.86,0.87,False,1.0,1.0,GRID,500.0,1.0,False,188.4999994064646,0.0002000000144216518,199999.96863771227,-2.9103830456733704e-11,299999.9701511115,0.0001,293.15,-9.218876329637412e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5077696374134045,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,88,0.87,0.88,False,1.0,1.0,GRID,500.0,1.0,False,188.49999943614137,0.00020000001372792682,199999.97015111148,0.0,299999.97154809535,0.0001,293.15,1.4201895410547473e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5078582373370178,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,89,0.88,0.89,False,1.0,1.0,GRID,500.0,1.0,False,188.4999994643343,0.00020000001308926078,199999.97154809535,0.0,299999.97288687155,0.0001,293.15,-1.2969901519964527e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5079468212952056,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,90,0.89,0.9,False,1.0,1.0,GRID,500.0,1.0,False,188.4999994911176,0.00020000001247670729,199999.97288687155,0.0,299999.9741092324,0.0001,293.15,9.748734843472934e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.508035389290848,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,91,0.9,0.91,False,1.0,1.0,GRID,500.0,1.0,False,188.4999995165617,0.0002000000119195197,199999.9741092324,-2.9103830456733704e-11,299999.97527338564,0.0001,293.15,9.99762496097302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5081239413268245,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,92,0.91,0.92,False,1.0,1.0,GRID,500.0,1.0,False,188.49999954073363,0.0002000000113887363,199999.97527338567,2.9103830456733704e-11,299999.97643753886,0.0001,293.15,-1.1309751149924653e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5082124774060142,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,93,0.92,0.93,False,1.0,1.0,GRID,500.0,1.0,False,188.49999956369695,0.00020000001085538824,199999.97643753886,0.0,299999.9775434844,0.0001,293.15,-3.526511873318287e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5083009975312957,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,94,0.93,0.9400000000000001,False,1.0,1.0,GRID,500.0,1.0,False,188.49999958551209,0.00020000001034870758,199999.9775434844,-2.9103830456733704e-11,299999.9785912223,0.0001,293.15,9.833848470773643e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5083895017055469,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,95,0.9400000000000001,0.9500000000000001,False,1.0,1.0,GRID,500.0,1.0,False,188.49999960623649,0.00020000000986881614,199999.97859122232,0.0,299999.97958075255,0.0001,293.15,2.8783514959516834e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5084779899316454,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,96,0.9500000000000001,0.96,False,1.0,1.0,GRID,500.0,1.0,False,188.49999962592466,0.00020000000941582967,199999.97958075258,2.9103830456733704e-11,299999.9805120751,0.0001,293.15,5.333406145110322e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5085664622124683,293.15,0.0,0.0
