scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,97,0.96,0.97,False,1.0,1.0,GRID,500.0,1.0,False,188.49999964462842,0.00020000000898985808,199999.9805120751,-2.9103830456733704e-11,299999.9814433977,0.0001,293.15,-3.5829227659853924e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5086549185508918,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,98,0.97,0.98,False,1.0,1.0,GRID,500.0,1.0,False,188.499999662397,0.00020000000856190198,199999.98144339767,-2.9103830456733704e-11,299999.9823165126,0.0001,293.15,-5.865259721047419e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5087433589497922,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,99,0.98,0.99,False,1.0,1.0,GRID,500.0,1.0,False,188.49999967927715,0.00020000000816116457,199999.9823165126,0.0,299999.9831896275,0.0001,293.15,-8.959474709444714e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5088317834120446,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,100,0.99,1.0,False,1.0,1.0,GRID,500.0,1.0,False,188.4999996953133,0.00020000000775863608,199999.98318962753,0.0,299999.9840045348,0.0001,293.15,-5.417763660657911e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5089201919405241,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,101,1.0,1.01,True,0.0,0.96,TRANSFER,473.6842105263158,1.0,False,188.49999971054763,0.00020000000738350994,199999.98400453478,0.0,299999.9847612344,0.0001,293.15,-1.3109909696457835e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5090085845381049,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,102,1.01,1.02,True,0.0,0.9279999999999999,TRANSFER,447.36842105263156,1.0,False,188.49999972502025,0.00020000000703587127,199999.98476123434,-2.9103830456733704e-11,299999.98551793396,0.0001,293.15,-8.570875530567601e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5090969612076611,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,103,1.02,1.03,True,0.0,0.9024,TRANSFER,421.05263157894734,1.0,False,188.49999973876925,0.00020000000668669708,199999.98551793396,0.0,299999.9862164259,0.0001,293.15,-3.91354497636735e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.509185321952066,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,104,1.03,1.04,True,0.0,0.88192,TRANSFER,394.7368421052631,0.9548000000000001,False,188.0739897518308,0.000199094980234418,199999.98621642592,2.9103830456733704e-11,299955.83925629035,0.0001,293.15,-1.9101619045708865e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5092736667741924,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,105,1.04,1.05,True,0.0,0.8655360000000001,TRANSFER,368.4210526315789,0.9138400000000002,False,187.28323226423925,0.0001974319257666258,199955.83925629038,2.9103830456733704e-11,299831.64442237467,0.0001,293.15,2.337520766345128e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5093619956769125,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,106,1.05,1.06,True,0.0,0.8924288,BATTERY,342.1052631578947,0.981072,False,187.16567425102727,0.00019724374643984813,199831.64442237464,-2.9103830456733704e-11,299701.2993087992,0.0001,293.15,-9.430423018108927e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5094503086630984,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,107,1.06,1.07,True,0.0,0.91394304,BATTERY,315.78947368421046,1.0,False,187.2323905384759,0.00019745228007011473,199701.29930879924,2.9103830456733704e-11,299584.30563565344,0.0001,293.15,7.152034244380838e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.509538605735621,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,108,1.07,1.08,True,0.0,0.931154432,BATTERY,289.47368421052624,1.0,False,187.2957710115521,0.00019764677244566738,199584.3056356534,-2.9103830456733704e-11,299479.6529179439,0.0001,293.15,3.4088624672386236e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5096268868973514,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,109,1.08,1.09,True,0.0,0.9449235456,BATTERY,263.157894736842,1.0,False,187.35598246097447,0.00019782812419917158,199479.6529179439,0.0,299386.39912288636,0.0001,293.15,5.388790944606248e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5097151521511596,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,110,1.09,1.1,True,0.0,0.95593883648,BATTERY,236.8421052631578,1.0,False,187.41318333792574,0.00019799717839048567,199386.39912288636,0.0,299303.66636253893,0.0001,293.15,4.16164715112444e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5098034014999154,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,111,1.1,1.11,True,0.0,0.964751069184,BATTERY,210.52631578947359,1.0,False,187.46752417102945,0.00019815472429016945,199303.66636253893,0.0,299230.63670285046,0.0001,293.15,-8.674863291234064e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.509891634946488,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,112,1.11,1.12,True,0.0,0.9718008553472,BATTERY,184.21052631578937,1.0,False,187.51914796247797,0.00019830150096443103,199230.63670285046,0.0,299166.54808912426,0.0001,293.15,-8.056071369726039e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5099798524937462,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,113,1.12,1.1300000000000001,True,0.0,0.97744068427776,BATTERY,157.89473684210515,1.0,False,187.56819056435407,0.00019843820067587075,199166.54808912426,0.0,299110.6908535585,0.0001,293.15,-3.959286232405718e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.510068054144558,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,114,1.1300000000000001,1.1400000000000001,True,0.0,0.9819525474222079,BATTERY,131.57894736842093,1.0,False,187.61478103613638,0.00019856547187824397,199110.69085355848,0.0,299062.40433920175,0.0001,293.15,-4.2222692949242654e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5101562399017912,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,115,1.1400000000000001,1.1500000000000001,True,0.0,0.9855620379377663,BATTERY,105.26315789473671,1.0,False,187.65904198432955,0.00019868392205189944,199062.40433920172,-2.9103830456733704e-11,299021.0736403242,0.0001,293.15,-7.907111851748828e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5102444097683128,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,116,1.1500000000000001,1.16,True,0.0,0.988449630350213,BATTERY,78.94736842105249,1.0,False,187.70108988511308,0.00019879412038973341,199021.07364032418,0.0,298986.12645920366,0.0001,293.15,7.825418774475086e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5103325637469894,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,117,1.16,1.17,True,0.0,0.9907597042801705,BATTERY,52.631578947368276,1.0,False,187.74103539085743,0.00019889660034242516,198986.12645920366,0.0,298957.03066140413,0.0001,293.15,9.677136484593642e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5104207018406873,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,118,1.17,1.18,True,0.0,0.9926077634241364,BATTERY,26.315789473684063,1.0,False,187.77898362131455,0.00019899186173826097,198957.03066140413,0.0,298933.2914818078,0.0001,293.15,-4.1071685547611043e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5105088240522719,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,119,1.18,1.19,True,0.0,0.9940862107393091,BATTERY,0.0,1.0,False,187.81503444024884,0.0001990803730117268,198933.29148180783,0.0,298914.44890527055,0.0001,293.15,8.983715411307918e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5105969303846083,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,120,1.19,1.2,True,0.0,0.7952689685914474,BYPASS,0.0,0.7381724214786184,False,185.38155779067236,0.00019388669759684102,198914.44890527055,0.0,298642.71592814475,0.0001,293.15,-8.24715484943337e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.510685020840561,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,121,1.2,1.21,True,0.0,0.6362151748731579,BYPASS,0.0,0.3405379371828948,False,179.32204995908754,0.0001807506761518005,198642.71592814475,0.0,297736.82905361056,0.0001,293.15,-8.843209842244841e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5107730954229941,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,122,1.21,1.22,True,0.0,0.5089721398985263,BYPASS,0.0,0.022430349746315748,False,170.5673535074922,0.00016110654498760498,197736.82905361056,0.0,295894.78662237525,0.0001,293.15,3.0112361443321994e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5108611541347712,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,123,1.22,1.23,True,0.0,0.407177711918821,BYPASS,0.0,0.0,True,162.0389858321176,0.0001411992052769956,195894.78662237525,0.0,293126.58230774105,0.0001,293.15,4.1580915143349384e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5109491969787551,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,124,1.23,1.24,True,0.0,0.3257421695350568,BYPASS,0.0,0.0,True,153.9370365405117,0.00012135497343120018,193126.58230774105,0.0,289457.8838837333,0.0001,293.15,-3.051160398555991e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5110372239578084,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,125,1.24,1.25,True,0.0,0.26059373562804544,BYPASS,0.0,0.0,True,146.24018471348612,0.0001012863047138179,189457.8838837333,0.0,284899.70645168796,0.0001,293.15,1.2888073854661064e-13,0.9990448233494094,1.0,0.9990448233494094,0.9990448233494094,0.9990448233494094,1.0,293.15,1.0,DRESS,0.5111251510086291,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,126,1.25,1.26,True,0.0,0.20847498850243634,BYPASS,0.0,0.0,True,138.9281754778118,8.047284019969127e-05,184899.70645168796,0.0,279437.4131131917,0.0001,293.15,4.130201633175193e-13,0.9470229820303976,1.0,0.9470229820303976,0.9470229820303976,0.9470229820303976,1.0,293.15,1.0,DRESS,0.5112084845543998,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,127,1.26,1.27,True,0.0,0.16677999080194908,BYPASS,0.0,0.0,True,131.9817667039212,5.771823191800308e-05,179437.41311319172,0.0,272998.3655968681,0.0001,293.15,-5.539584633021399e-13,0.8856987199701726,1.0,0.8856987199701726,0.8856987199701726,0.8856987199701726,1.0,293.15,1.0,DRESS,0.5112864085550518,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,128,1.27,1.28,True,0.0,0.13342399264155927,BYPASS,0.0,0.0,True,125.38267836872515,2.820218607596217e-05,172998.3655968681,0.0,265276.5608741902,0.0001,293.15,9.242538917368648e-14,0.8121577226113352,1.0,0.8121577226113352,0.8121577226113352,0.8121577226113352,1.0,293.15,1.0,DRESS,0.5113578509959331,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,129,1.28,1.29,True,0.0,0.10673919411324742,BYPASS,0.0,0.0,True,119.1135444502889,0.0,159720.10184000115,0.0,256367.37644672394,0.0001,293.15,3.259628894927702e-13,0.7273083471116568,1.0,0.7273083471116568,0.7273083471116568,0.7273083471116568,1.0,293.15,1.0,DRESS,0.511421820195326,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,130,1.29,1.3,True,0.0,0.08539135529059794,BYPASS,0.0,0.0,True,113.15786722777446,0.0,144147.39191060103,0.0,247675.4891918972,0.0001,293.15,5.005858737510555e-13,0.6445284684942594,1.0,0.6445284684942594,0.6445284684942594,0.6445284684942594,1.0,293.15,1.0,DRESS,0.5114785011983396,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,131,1.3,1.31,True,0.0,0.06831308423247835,BYPASS,0.0,0.0,True,107.49997386638574,0.0,130093.02119931747,0.0,239195.59924397618,0.0001,293.15,-6.635673456024949e-13,0.5637676118473922,1.0,0.5637676118473922,0.5637676118473922,0.5637676118473922,1.0,293.15,1.0,DRESS,0.5115280741869523,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,132,1.31,1.32,True,0.0,0.054650467385982684,BYPASS,0.0,0.0,True,102.12497517306646,0.0,117408.951632384,0.0,230922.5358418189,0.0001,293.15,1.2223607000726167e-13,0.48497653182684686,1.0,0.48497653182684686,0.48497653182684686,0.48497653182684686,1.0,293.15,1.0,DRESS,0.5115707146175581,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,133,1.32,1.33,True,0.0,0.04372037390878615,BYPASS,0.0,0.0,True,97.01872641441314,0.0,105961.57884822656,0.0,222851.25447669998,0.0001,293.15,6.402842665786945e-14,0.40810718549238095,1.0,0.40810718549238095,0.408107185492381,0.408107185492381,1.0,293.15,1.0,DRESS,0.5116065933544104,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,134,1.33,1.34,True,0.0,0.03497629912702892,BYPASS,0.0,0.0,True,92.16779009369247,0.0,95630.32491052446,0.0,214976.83363268152,0.0001,293.15,6.402842665786945e-14,0.3331127012636337,1.0,0.3331127012636337,0.3331127012636337,0.3331127012636337,1.0,293.15,1.0,DRESS,0.5116358767987169,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,135,1.34,1.35,True,0.0,0.027981039301623135,BYPASS,0.0,0.0,True,87.55940058900785,0.0,86306.36823174832,0.0,207294.47181802243,0.0001,293.15,3.841705599472167e-13,0.25994735064783275,1.0,0.25994735064783275,0.2599473506478327,0.2599473506478327,1.0,293.15,1.0,DRESS,0.5116587270137172,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,136,1.35,1.36,True,0.0,0.02238483144129851,BYPASS,0.0,0.0,True,83.18143055955746,0.0,77891.49732915286,0.0,199808.81097726524,9.980881097726525e-05,293.15,3.492459414115162e-13,0.1886553426406214,1.0,0.1886553426406214,0.18865534264062145,0.18865534264062145,1.0,293.15,1.0,DRESS,0.511675309653261,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,137,1.36,1.37,True,0.0,0.017907865153038806,BYPASS,0.0,0.0,True,79.02235903157958,0.0,70297.07633956046,0.0,192845.40556836873,9.284540556836873e-05,293.15,-1.7462298425828526e-13,0.1223371958892261,0.9521201237415275,0.1223371958892261,0.12233719588922609,0.12233719588922609,1.0,293.15,1.0,DRESS,0.5116860626201767,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,138,1.37,1.3800000000000001,True,0.0,0.014326292122431045,BYPASS,0.0,0.0,True,75.0712410800006,0.0,63443.111396453314,0.0,186367.81910900027,8.636781910900027e-05,293.15,5.238689527748558e-13,0.06064589627619307,0.8081737579777838,0.06064589627619307,0.0606458962761931,0.0606458962761931,1.0,293.15,1.0,DRESS,0.5116913930426675,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,139,1.3800000000000001,1.3900000000000001,True,0.0,0.011461033697944836,BYPASS,0.0,0.0,True,71.31767902600058,0.0,57257.408035299115,0.0,180342.15727820992,8.034215727820993e-05,293.15,6.984919370331411e-13,0.003258640744856489,0.6742701617379984,0.003258640744856489,0.003258640744856489,0.003258640744856489,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,140,1.3900000000000001,1.4000000000000001,True,0.0,0.009168826958355868,BYPASS,0.0,0.0,True,67.75179507470055,0.0,51674.81075185746,0.0,174736.89049948007,7.473689049948007e-05,293.15,-1.7462298425828526e-13,0.0,0.5497086777662238,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,141,1.4000000000000001,1.41,True,0.0,0.007335061566684694,BYPASS,0.0,0.0,True,64.36420532096552,0.0,46636.51670355136,0.0,169522.68886379898,6.952268886379897e-05,293.15,-5.82076596124248e-13,0.0,0.4338375303066437,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,142,1.41,1.42,True,0.0,0.005868049253347755,BYPASS,0.0,0.0,True,61.14599505491725,0.0,42089.4563249551,0.0,164672.26869426668,6.467226869426667e-05,293.15,3.4924596851657053e-13,0.0,0.32605041542814817,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,143,1.42,1.43,True,0.0,0.004694439402678204,BYPASS,0.0,0.0,True,58.08869530217139,0.0,37985.734333271976,0.0,160160.24993732572,6.016024993732572e-05,293.15,2.3283064116020463e-13,0.0,0.22578333194057149,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,144,1.43,1.44,True,0.0,0.0037555515221425633,BYPASS,0.0,0.0,True,55.18426053706282,0.0,34282.12523577796,0.0,155963.02321646363,5.596302321646362e-05,293.15,-4.0745361186596274e-13,0.0,0.13251162703252478,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,145,1.44,1.45,True,0.0,0.003004441217714051,BYPASS,0.0,0.0,True,52.42504751020968,0.0,30939.618025289616,0.0,152058.6262573488,5.2058626257348804e-05,293.15,-2.0372680593298137e-13,0.0,0.045747250163306795,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,146,1.45,1.46,True,0.0,0.002403552974171241,BYPASS,0.0,0.0,True,49.80379513469919,0.0,27923.005267823875,0.0,148426.62904411554,4.8426629044115543e-05,293.15,6.984919234806139e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,147,1.46,1.47,True,0.0,0.0019228423793369927,BYPASS,0.0,0.0,True,47.31360537796424,0.0,25200.512254211048,0.0,145048.02700830624,4.5048027008306236e-05,293.15,2.0372681948550853e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,148,1.47,1.48,True,0.0,0.0015382739034695942,BYPASS,0.0,0.0,True,44.94792510906603,0.0,22743.46230942547,0.0,141905.14143556356,4.1905141435563564e-05,293.15,-6.984919234806139e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,149,1.48,1.49,True,0.0,0.0012306191227756753,BYPASS,0.0,0.0,True,42.700528853612724,0.0,20525.974734256484,0.0,138981.52691544965,3.898152691544965e-05,293.15,2.9103828450959685e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,150,1.49,1.5,True,0.0,0.0009844952982205402,BYPASS,0.0,0.0,True,40.56550241093209,0.0,18524.692197666485,0.0,136261.88554335386,3.626188554335385e-05,293.15,-8.731149077388992e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,151,1.5,1.51,True,0.0,0.0007875962385764322,BYPASS,0.0,0.0,True,38.53722729038549,0.0,16718.534708394003,0.0,133731.98653571308,3.373198653571308e-05,293.15,3.4924596174030695e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,152,1.51,1.52,True,0.0,0.0006300769908611458,BYPASS,0.0,0.0,True,36.61036592586621,0.0,15088.477574325585,0.0,131378.5921316594,3.137859213165939e-05,293.15,-1.1641532058010232e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,153,1.52,1.53,True,0.0,0.0005040615926889166,BYPASS,0.0,0.0,True,34.7798476295729,0.0,13617.351010828841,0.0,129189.38803486526,2.918938803486526e-05,293.15,-1.1641532058010232e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,154,1.53,1.54,True,0.0,0.0004032492741511333,BYPASS,0.0,0.0,True,33.04085524809425,0.0,12289.659287273027,0.0,127152.91909407824,2.7152919094078243e-05,293.15,1.7462298425828526e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,155,1.54,1.55,True,0.0,0.00032259941932090663,BYPASS,0.0,0.0,True,31.38881248568954,0.0,11091.41750676391,0.0,125258.52934923023,2.525852934923023e-05,293.15,8.731149145151627e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,156,1.55,1.56,True,0.0,0.0002580795354567253,BYPASS,0.0,0.0,True,29.819371861405063,0.0,10010.004299854427,0.0,123496.30638491362,2.3496306384913622e-05,293.15,-2.91038298062124e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,157,1.56,1.57,True,0.0,0.00020646362836538026,BYPASS,0.0,0.0,True,28.32840326833481,0.0,9034.02888061862,0.0,121857.02917631716,2.1857029176317155e-05,293.15,4.074536254184899e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,158,1.57,1.58,True,0.0,0.0001651709026923042,BYPASS,0.0,0.0,True,26.911983104918068,0.0,8153.211064758303,0.0,120332.1201261133,2.0332120126113295e-05,293.15,8.149072542251116e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,159,1.58,1.59,True,0.0,0.00013213672215384335,BYPASS,0.0,0.0,True,25.566383949672165,0.0,7358.27298594437,0.0,118913.60012814403,1.8913600128144025e-05,293.15,-2.3283064116020463e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,160,1.59,1.6,True,0.0,0.00010570937772307469,BYPASS,0.0,0.0,True,24.288064752188557,0.0,6640.841369814792,0.0,117594.04665790498,1.759404665790498e-05,293.15,-5.820766096767752e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,161,1.6,1.61,True,0.0,8.456750217845975e-05,BYPASS,0.0,0.0,True,23.07366151457913,0.0,5993.359336257851,0.0,116366.55500624329,1.6366555006243287e-05,293.15,5.23868949386724e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,162,1.61,1.62,True,0.0,6.76540017427678e-05,BYPASS,0.0,0.0,True,21.919978438850173,0.0,5409.006800972711,0.0,115224.70230702311,1.5224702307023108e-05,293.15,5.23868949386724e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,163,1.62,1.6300000000000001,True,0.0,5.4123201394214236e-05,BYPASS,0.0,0.0,True,20.823979516907663,0.0,4881.628637877871,0.0,114162.51377668232,1.4162513776682317e-05,293.15,-5.820766029005116e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,164,1.6300000000000001,1.6400000000000001,True,0.0,4.329856111537139e-05,BYPASS,0.0,0.0,True,19.78278054106228,0.0,4405.669845684777,0.0,113174.43139851093,1.3174431398510933e-05,293.15,4.656612890966728e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,165,1.6400000000000001,1.6500000000000001,True,0.0,3.463884889229711e-05,BYPASS,0.0,0.0,True,18.793641514009167,0.0,3976.1170357305123,0.0,112255.2850516513,1.2255285051651298e-05,293.15,-6.402842665786945e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,166,1.6500000000000001,1.6600000000000001,True,0.0,2.7711079113837686e-05,BYPASS,0.0,0.0,True,17.85395943830871,0.0,3588.4456247467874,0.0,111400.26515349746,1.1400265153497458e-05,293.15,2.328306445483364e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,167,1.6600000000000001,1.67,True,0.0,2.216886329107015e-05,BYPASS,0.0,0.0,True,16.961261466393275,0.0,3238.5721763339766,0.0,110604.8978632316,1.06048978632316e-05,293.15,-9.89530235095265e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,168,1.67,1.68,True,0.0,1.7735090632856118e-05,BYPASS,0.0,0.0,True,16.11319839307361,0.0,2922.811389141413,0.0,109865.02127489075,9.86502127489075e-06,293.15,-1.455191507251279e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,169,1.68,1.69,True,0.0,1.4188072506284895e-05,BYPASS,0.0,0.0,True,15.30753847341993,0.0,2637.837278700126,0.0,109176.7639387399,9.176763938739895e-06,293.15,8.149072542251116e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,170,1.69,1.7,True,0.0,1.1350458005027916e-05,BYPASS,0.0,0.0,True,14.542161549748933,0.0,2380.648144026863,0.0,108536.52460500598,8.536524605005979e-06,293.15,-2.3283064285427053e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,171,1.7,1.71,True,0.0,9.080366404022333e-06,BYPASS,0.0,0.0,True,13.815053472261486,0.0,2148.534949984244,0.0,107940.95313176513,7.940953131765127e-06,293.15,-2.3283064285427053e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,172,1.71,1.72,True,0.0,7.264293123217866e-06,BYPASS,0.0,0.0,True,13.124300798648411,0.0,1939.05279236078,0.0,107386.93313905969,7.3869331390596925e-06,293.15,1.455191524191938e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,173,1.72,1.73,True,0.0,5.811434498574293e-06,BYPASS,0.0,0.0,True,12.46808575871599,0.0,1749.995145105604,0.0,106871.5657107532,6.871565710753203e-06,293.15,-1.6940658945086007e-21,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,174,1.73,1.74,True,0.0,4.6491475988594345e-06,BYPASS,0.0,0.0,True,11.844681470780191,0.0,1579.3706184578077,0.0,106392.1541441232,6.392154144123197e-06,293.15,1.1641532058010232e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,175,1.74,1.75,True,0.0,3.719318079087548e-06,BYPASS,0.0,0.0,True,11.252447397241182,0.0,1425.3819831581716,0.0,105946.18986360729,5.946189863607287e-06,293.15,8.149072525310457e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,176,1.75,1.76,True,0.0,2.975454463270038e-06,BYPASS,0.0,0.0,True,10.689825027379124,0.0,1286.4072398002502,0.0,105531.33944049478,5.5313394404947755e-06,293.15,-6.984919319509434e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,177,1.76,1.77,True,0.0,2.3803635706160304e-06,BYPASS,0.0,0.0,True,10.155333776010167,0.0,1160.9825339197257,0.0,105145.43207827955,5.145432078279555e-06,293.15,-8.731149145151627e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,178,1.77,1.78,True,0.0,1.9042908564928245e-06,BYPASS,0.0,0.0,True,9.647567087209659,0.0,1047.7867368625523,0.0,104786.44843678921,4.786448436789215e-06,293.15,1.7462298256421937e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,179,1.78,1.79,True,0.0,1.5234326851942596e-06,BYPASS,0.0,0.0,True,9.165188732849176,0.0,945.6275300184534,0.0,104452.51015480608,4.4525101548060776e-06,293.15,4.074536271125558e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,180,1.79,1.8,True,0.0,1.2187461481554077e-06,BYPASS,0.0,0.0,True,8.706929296206717,0.0,853.4288458416542,0.0,104141.86995476484,4.141869954764843e-06,293.15,-9.313225748052139e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,181,1.8,1.81,True,0.0,9.749969185243261e-07,BYPASS,0.0,0.0,True,8.271582831396382,0.0,770.2195333720931,0.0,103852.90232952684,3.852902329526841e-06,293.15,-9.895302342482321e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,182,1.81,1.82,True,0.0,7.799975348194609e-07,BYPASS,0.0,0.0,True,7.858003689826562,0.0,695.1231288683138,0.0,103584.09516047686,3.5840951604768634e-06,293.15,6.402842699668263e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,183,1.82,1.83,True,0.0,6.239980278555687e-07,BYPASS,0.0,0.0,True,7.465103505335234,0.0,627.3486238036533,0.0,103334.04203411192,3.334042034111917e-06,293.15,-5.238689476926581e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,184,1.83,1.84,True,0.0,4.99198422284455e-07,BYPASS,0.0,0.0,True,7.091848330068473,0.0,566.182132982797,0.0,103101.43444221467,3.1014344422146677e-06,293.15,1.7462298341125232e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,185,1.84,1.85,True,0.0,3.9935873782756397e-07,BYPASS,0.0,0.0,True,6.737255913565049,0.0,510.9793750169745,0.0,102885.05526259542,2.8850552625954153e-06,293.15,6.984919311039104e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,186,1.85,1.86,True,0.0,3.194869902620512e-07,BYPASS,0.0,0.0,True,6.4003931178867965,0.0,461.15888595281933,0.0,102683.77235624939,2.683772356249392e-06,293.15,-4.0745362626552284e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,187,1.86,1.87,True,0.0,2.5558959220964095e-07,BYPASS,0.0,0.0,True,6.0803734619924565,0.0,416.19589457241943,0.0,102496.53239734471,2.4965323973447084e-06,293.15,5.820766096767752e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,188,1.87,1.8800000000000001,True,0.0,2.0447167376771277e-07,BYPASS,0.0,0.0,True,5.776354788892833,0.0,375.6167948516085,0.0,102322.35575094819,2.3223557509481905e-06,293.15,-6.984919306803939e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,189,1.8800000000000001,1.8900000000000001,True,0.0,1.6357733901417022e-07,BYPASS,0.0,0.0,True,5.487537049448192,0.0,338.9941573535767,0.0,102160.33088508993,2.1603308850899337e-06,293.15,9.895302355187815e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,190,1.8900000000000001,1.9000000000000001,True,0.0,1.3086187121133618e-07,BYPASS,0.0,0.0,True,5.213160196975783,0.0,305.94222701160305,0.0,102009.61012160406,2.009610121604055e-06,293.15,8.731149170562616e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,191,1.9000000000000001,1.9100000000000001,True,0.0,1.0468949696906895e-07,BYPASS,0.0,0.0,True,4.952502187126994,0.0,276.1128598779718,0.0,101869.40480489284,1.869404804892838e-06,293.15,-8.731149136681298e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,192,1.9100000000000001,1.92,True,0.0,8.375159757525516e-08,BYPASS,0.0,0.0,True,4.704877077770644,0.0,249.1918560398695,0.0,101738.98122739047,1.7389812273904682e-06,293.15,-2.910383044148711e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,193,1.92,1.93,True,0.0,6.700127806020413e-08,BYPASS,0.0,0.0,True,4.469633223882112,0.0,224.89565007598225,0.0,101617.6569624804,1.617656962480396e-06,293.15,-1.4551915199567732e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,194,1.93,1.94,True,0.0,5.3601022448163304e-08,BYPASS,0.0,0.0,True,4.246151562688007,0.0,202.968324193574,0.0,101504.79713920504,1.5047971392050386e-06,293.15,7.566995918174781e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,195,1.94,1.95,True,0.0,4.2880817958530644e-08,BYPASS,0.0,0.0,True,4.033843984553607,0.0,183.17891258470058,0.0,101399.81129905209,1.3998112990520895e-06,293.15,-1.455191524191938e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,196,1.95,1.96,True,0.0,3.4304654366824516e-08,BYPASS,0.0,0.0,True,3.8321517853259266,0.0,165.31896860769228,0.0,101302.15007811785,1.3021500781178474e-06,293.15,-6.984919311039104e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,197,1.96,1.97,True,0.0,2.7443723493459612e-08,BYPASS,0.0,0.0,True,3.64054419605963,0.0,149.20036916844228,0.0,101211.30235493183,1.2113023549318313e-06,293.15,9.313225748052139e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,198,1.97,1.98,True,0.0,2.195497879476769e-08,BYPASS,0.0,0.0,True,3.4585169862566487,0.0,134.6533331745192,0.0,101126.79286394268,1.1267928639426827e-06,293.15,5.238689483279328e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,199,1.98,1.99,True,0.0,1.756398303581415e-08,BYPASS,0.0,0.0,True,3.2855911369438164,0.0,121.52463319000356,0.0,101048.17940155044,1.048179401550442e-06,293.15,1.455191524191938e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,200,1.99,2.0,True,0.0,1.405118642865132e-08,BYPASS,0.0,0.0,True,3.121311580096626,0.0,109.67598145397825,0.0,100975.05061421543,9.750506142154335e-07,293.15,-1.7462298256421937e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,201,2.0,2.0100000000000002,True,0.0,1.1240949142921057e-08,BYPASS,0.0,0.0,True,2.9652460010917947,0.0,98.98257326221537,0.0,100907.02378656715,9.070237865671515e-07,293.15,8.73114913879888e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,202,2.0100000000000002,2.02,True,0.0,8.992759314336846e-09,BYPASS,0.0,0.0,True,2.8169837010372047,0.0,89.33177236914935,0.0,100843.74309517443,8.437430951744318e-07,293.15,-8.149072527428039e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,203,2.02,2.0300000000000002,True,0.0,7.194207451469477e-09,BYPASS,0.0,0.0,True,2.6761345159853445,0.0,80.6219245631573,0.0,100784.87733844668,7.848773384466767e-07,293.15,-8.73114913879888e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,204,2.0300000000000002,2.04,True,0.0,5.7553659611755816e-09,BYPASS,0.0,0.0,True,2.5423277901860772,0.0,72.76128691824945,0.0,100730.11848144233,7.301184814423323e-07,293.15,-5.820766092532587e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,205,2.04,2.05,True,0.0,4.604292768940465e-09,BYPASS,0.0,0.0,True,2.4152114006767733,0.0,65.66706144372013,0.0,100679.18002605438,6.791800260543823e-07,293.15,-9.313225745934557e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,206,2.05,2.06,True,0.0,3.6834342151523723e-09,BYPASS,0.0,0.0,True,2.2944508306429348,0.0,59.26452295295741,0.0,100631.79538119584,6.317953811958432e-07,293.15,-1.746229827759776e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,207,2.06,2.07,True,0.0,2.946747372121898e-09,BYPASS,0.0,0.0,True,2.179728289110788,0.0,53.48623196504408,0.0,100587.71664043888,5.877166404388845e-07,293.15,-1.4551915231331467e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,208,2.07,2.08,True,0.0,2.3573978976975183e-09,BYPASS,0.0,0.0,True,2.0707418746552486,0.0,48.271324348452275,0.0,100546.7131268233,5.46713126823306e-07,293.15,5.820766092532587e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,209,2.08,2.09,True,0.0,1.8859183181580148e-09,BYPASS,0.0,0.0,True,1.9672047809224862,0.0,43.564870224478184,0.0,100508.57034511864,5.085703451186419e-07,293.15,1.1641532174477262e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,210,2.09,2.1,True,0.0,1.5087346545264118e-09,BYPASS,0.0,0.0,True,1.868844541876362,0.0,39.317295377591556,0.0,100473.08870125562,4.730887012556195e-07,293.15,-1.746229827759776e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,211,2.1,2.11,True,0.0,1.2069877236211295e-09,BYPASS,0.0,0.0,True,1.775402314782544,0.0,35.48385907827638,0.0,100440.08251279593,4.4008251279592516e-07,293.15,0.0,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,212,2.11,2.12,True,0.0,9.655901788969035e-10,BYPASS,0.0,0.0,True,1.6866321990434168,0.0,32.024182818144446,0.0,100409.37907760963,4.093790776096284e-07,293.15,8.73114913879888e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,213,2.12,2.13,True,0.0,7.724721431175228e-10,BYPASS,0.0,0.0,True,1.6023005890912458,0.0,28.90182499337535,0.0,100380.81774255261,3.8081774255260827e-07,293.15,8.73114913879888e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,214,2.13,2.14,True,0.0,6.179777144940182e-10,BYPASS,0.0,0.0,True,1.5221855596366836,0.0,26.083897056521263,0.0,100354.24903035164,3.542490303516388e-07,293.15,6.984919309980313e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,215,2.14,2.15,True,0.0,4.943821715952146e-10,BYPASS,0.0,0.0,True,1.4460762816548494,0.0,23.540717093510434,0.0,100329.53394111246,3.2953394111245873e-07,293.15,8.731149136681298e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,216,2.15,2.16,True,0.0,3.9550573727617164e-10,BYPASS,0.0,0.0,True,1.3737724675721068,0.0,21.245497176893164,0.0,100306.54319562018,3.065431956201792e-07,293.15,1.1641532179771218e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,217,2.16,2.17,True,0.0,3.164045898209373e-10,BYPASS,0.0,0.0,True,1.3050838441935015,0.0,19.174061202146085,0.0,100285.15642043203,2.8515642043203114e-07,293.15,8.731149137740089e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,218,2.17,2.18,True,0.0,2.5312367185674984e-10,BYPASS,0.0,0.0,True,1.2398296519838266,0.0,17.304590234936843,0.0,100265.26174042374,2.6526174042373897e-07,293.15,9.895302355187815e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,219,2.18,2.19,True,0.0,2.0249893748539987e-10,BYPASS,0.0,0.0,True,1.1778381693846351,0.0,15.617392687030499,0.0,100246.75508029759,2.467550802975893e-07,293.15,5.820766091473796e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,220,2.19,2.2,True,0.0,1.619991499883199e-10,BYPASS,0.0,0.0,True,1.1189462609154033,0.0,14.094696900045019,0.0,100229.53958250582,2.2953958250582218e-07,293.15,5.8207660909444e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,221,2.2,2.21,True,0.0,1.2959931999065593e-10,BYPASS,0.0,0.0,True,1.0629989478696331,0.0,12.720463952290629,0.0,100213.525199797,2.1352519979700446e-07,293.15,-1.4551915231331467e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,222,2.21,2.22,True,0.0,1.0367945599252474e-10,BYPASS,0.0,0.0,True,1.0098490004761516,0.0,11.480218716942296,0.0,100198.62805493176,1.9862805493175983e-07,293.15,8.149072527957435e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,223,2.22,2.23,True,0.0,8.294356479401978e-11,BYPASS,0.0,0.0,True,0.959356550452344,0.0,10.360897392040425,0.0,100184.77032426745,1.84770324267447e-07,293.15,-8.731149136681298e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,224,2.23,2.24,True,0.0,6.635485183521583e-11,BYPASS,0.0,0.0,True,0.9113887229297268,0.0,9.350709896316484,0.0,100171.87936464325,1.7187936464324592e-07,293.15,1.4551915231331467e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,225,2.24,2.25,True,0.0,5.308388146817266e-11,BYPASS,0.0,0.0,True,0.8658192867832405,0.0,8.439015681425625,0.0,100159.88777158782,1.5988777158781887e-07,293.15,2.0372681318570098e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,226,2.25,2.2600000000000002,True,0.0,4.246710517453813e-11,BYPASS,0.0,0.0,True,0.8225283224440785,0.0,7.616211652486626,0.0,100148.7327972427,1.4873279724270106e-07,293.15,2.910383045736898e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,227,2.2600000000000002,2.27,True,0.0,3.3973684139630505e-11,BYPASS,0.0,0.0,True,0.7814019063218746,0.0,6.873631016369182,0.0,100138.35611753166,1.3835611753165722e-07,293.15,-5.820766091209098e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,228,2.27,2.2800000000000002,True,0.0,2.7178947311704405e-11,BYPASS,0.0,0.0,True,0.7423318110057808,0.0,6.203451992273187,0.0,100128.7033664994,1.2870336649939418e-07,293.15,-2.9103830462662934e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,229,2.2800000000000002,2.29,True,0.0,2.1743157849363523e-11,BYPASS,0.0,0.0,True,0.7052152204554918,0.0,5.5986154230265495,0.0,100119.7240781039,1.1972407810389996e-07,293.15,-3.4924596547254587e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,230,2.29,2.3000000000000003,True,0.0,1.739452627949082e-11,BYPASS,0.0,0.0,True,0.6699544594327171,0.0,5.052750419281462,0.0,100111.37127876282,1.1137127876281739e-07,293.15,-9.313225746199254e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,231,2.3000000000000003,2.31,True,0.0,1.3915621023592656e-11,BYPASS,0.0,0.0,True,0.6364567364610813,0.0,4.560107253401518,0.0,100103.60119631514,1.0360119631513953e-07,293.15,-1.455191522868449e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,232,2.31,2.32,True,0.0,1.1132496818874124e-11,BYPASS,0.0,0.0,True,0.6046338996380272,0.0,4.11549679619487,0.0,100096.37320181355,9.637320181354881e-08,293.15,8.731149136151902e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,233,2.32,2.33,True,0.0,8.9059974550993e-12,BYPASS,0.0,0.0,True,0.5744022046561258,0.0,3.7142358585658695,0.0,100089.64946027845,8.964946027845144e-08,293.15,6.402842700727054e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,234,2.33,2.34,True,0.0,7.1247979640794405e-12,BYPASS,0.0,0.0,True,0.5456820944233195,0.0,3.352097862355697,0.0,100083.39481428266,8.339481428265572e-08,293.15,6.984919309450917e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,235,2.34,2.35,True,0.0,5.6998383712635524e-12,BYPASS,0.0,0.0,True,0.5183979897021536,0.0,3.0252683207760174,0.0,100077.57660932839,7.757660932838917e-08,293.15,-8.149072527825086e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,236,2.35,2.36,True,0.0,4.559870697010842e-12,BYPASS,0.0,0.0,True,0.49247809021704586,0.0,2.730304659500355,0.0,100072.16428639367,7.216428639367222e-08,293.15,2.9103830475897824e-14,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,237,2.36,2.37,True,0.0,3.647896557608674e-12,BYPASS,0.0,0.0,True,0.4678541857061936,0.0,2.464099955199071,0.0,100067.12961476296,6.712961476296187e-08,293.15,-9.895302355187815e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,238,2.37,2.38,True,0.0,2.918317246086939e-12,BYPASS,0.0,0.0,True,0.4444614764208839,0.0,2.2238502095671615,0.0,100062.44610995054,6.244610995054245e-08,293.15,9.313225746066905e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,239,2.38,2.39,True,0.0,2.3346537968695513e-12,BYPASS,0.0,0.0,True,0.4222384025998397,0.0,2.007024814134363,0.0,100058.08938294649,5.808938294649124e-08,293.15,4.656612873099627e-13,0.0,0.0,0.0,0.0,0.0,1.0,293.15,1.0,DRESS,0.5116916794551565,293.15,0.0,0.0
