scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,514,5.13,5.14,False,1.0,0.999999999991041,GRID,500.0,1.0,False,185.64000762894844,0.0002062403830045691,175278.70379853994,0.0,276186.0711267218,0.0001,293.15,8.775709278458377e-13,0.9160578202544936,1.0,0.9160578202544936,0.9160578202544936,0.9160578202544936,1.0,293.15,1.0,DRESS,0.5142320391552393,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,515,5.14,5.15,False,1.0,0.9999999999928328,GRID,500.0,1.0,False,185.78300724750102,0.00020609028491340794,176186.07112672177,-2.9103830456733704e-11,277063.9857277274,0.0001,293.15,2.9431948685935266e-14,0.9244189116926422,1.0,0.9244189116926422,0.9244189116926422,0.9244189116926422,1.0,293.15,1.0,DRESS,0.5143128661181371,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,516,5.15,5.16,False,1.0,0.9999999999942663,GRID,500.0,1.0,False,185.91885688512596,0.00020594006932456938,177063.9857277274,0.0,277913.1601797417,0.0001,293.15,1.9441319078694272e-13,0.9325062874261115,1.0,0.9325062874261115,0.9325062874261115,0.9325062874261115,1.0,293.15,1.0,DRESS,0.5143943866226572,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,517,5.16,5.17,False,1.0,0.999999999995413,GRID,500.0,1.0,False,186.04791404086967,0.00020579008551858683,177913.16017974168,0.0,278734.30682811886,0.0001,293.15,-8.630161980828412e-13,0.9403267316963702,1.0,0.9403267316963702,0.9403267316963702,0.9403267316963702,1.0,293.15,1.0,DRESS,0.5144765769842184,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,518,5.17,5.18,False,1.0,0.9999999999963304,GRID,500.0,1.0,False,186.17051833882618,0.0002056406510635889,178734.30682811886,0.0,279528.1359809451,0.0001,293.15,1.659197275015109e-14,0.9478870093423343,1.0,0.9478870093423343,0.9478870093423343,0.9478870093423343,1.0,293.15,1.0,DRESS,0.5145594141223047,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,519,5.18,5.19,False,1.0,0.9999999999970643,GRID,500.0,1.0,False,186.28699242188486,0.0002054920540229265,179528.13598094505,-2.9103830456733704e-11,280295.3548030928,0.0001,293.15,1.7842616896772065e-13,0.9551938552675504,1.0,0.9551938552675504,0.9551938552675504,0.9551938552675504,1.0,293.15,1.0,DRESS,0.5146428755576664,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,520,5.19,5.2,False,1.0,0.9999999999976514,GRID,500.0,1.0,False,186.3976428007906,0.00020534455477512392,180295.35480309278,0.0,281036.66591923684,0.0001,293.15,-5.073757271256956e-13,0.9622539611355891,1.0,0.9622539611355891,0.9622539611355891,0.9622539611355891,1.0,293.15,1.0,DRESS,0.5147269394083388,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,521,5.2,5.21,False,1.0,0.9999999999981212,GRID,500.0,1.0,False,186.50276066075108,0.00020519838792856308,181036.66591923687,2.9103830456733704e-11,281752.76613328606,0.0001,293.15,5.809356444383624e-13,0.9690739631741532,1.0,0.9690739631741532,0.9690739631741532,0.9690739631741532,1.0,293.15,1.0,DRESS,0.5148115843845776,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,522,5.21,5.22,False,1.0,0.999999999998497,GRID,500.0,1.0,False,186.60262262771352,0.00020505376413467667,181752.76613328606,0.0,282444.34567168355,0.0001,293.15,5.308850638963006e-13,0.9756604349684148,1.0,0.9756604349684148,0.9756604349684148,0.9756604349684148,1.0,293.15,1.0,DRESS,0.5148967897831495,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,523,5.22,5.23,False,1.0,0.9999999999987976,GRID,500.0,1.0,False,186.69749149632784,0.00020491087160218457,182444.34567168355,0.0,283112.0870774612,0.0001,293.15,-5.209869604412727e-14,0.9820198769282019,1.0,0.9820198769282019,0.9820198769282019,0.9820198769282019,1.0,293.15,1.0,DRESS,0.5149825354806887,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,524,5.23,5.24,False,1.0,0.9999999999990381,GRID,500.0,1.0,False,186.78761692151144,0.0002047698777390907,183112.08707746112,-5.820766091346741e-11,283756.66439533234,0.0001,293.15,-8.15998524040509e-13,0.9881587085269748,1.0,0.9881587085269748,0.9881587085269748,0.9881587085269748,1.0,293.15,1.0,DRESS,0.5150688019263647,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,525,5.24,5.25,False,1.0,0.9999999999992305,GRID,500.0,1.0,False,186.87323607543587,0.00020463093061187272,183756.6643953323,-2.9103830456733704e-11,284378.74235678464,0.0001,293.15,2.0443428003778016e-13,0.9940832605408063,1.0,0.9940832605408063,0.9940832605408063,0.9940832605408063,1.0,293.15,1.0,DRESS,0.5151555701338615,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,526,5.25,5.26,False,1.0,0.9999999999993844,GRID,500.0,1.0,False,186.9545742716641,0.00020449416036493061,184378.74235678464,0.0,284978.97597262636,0.0001,293.15,6.178309478062881e-14,0.9997997711678702,1.0,0.9997997711678702,0.9997997711678702,0.9997997711678702,1.0,293.15,1.0,DRESS,0.5152428216730099,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,527,5.26,5.2700000000000005,False,1.0,0.9999999999995075,GRID,500.0,1.0,False,187.03184555808087,0.00020435968040228187,184978.97597262636,0.0,285558.0097762868,0.0001,293.15,-5.590699751019043e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5153300749637438,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,528,5.2700000000000005,5.28,False,1.0,0.999999999999606,GRID,500.0,1.0,False,187.10525328017684,0.0002042275887024254,185558.00977628678,0.0,286116.47724173963,0.0001,293.15,7.724985862984533e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5154173125319781,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,529,5.28,5.29,False,1.0,0.9999999999996848,GRID,500.0,1.0,False,187.174990616168,0.00020409796901175352,186116.4772417396,-2.9103830456733704e-11,286655.00066708773,0.0001,293.15,1.7124759184479477e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155045343805489,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,530,5.29,5.3,False,1.0,0.9999999999997479,GRID,500.0,1.0,False,187.2412410853596,0.0002039708917746608,186655.00066708776,2.9103830456733704e-11,287174.19053427875,0.0001,293.15,-8.36298910371759e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5155917405122921,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,531,5.3,5.3100000000000005,False,1.0,0.9999999999997983,GRID,500.0,1.0,False,187.30417903109162,0.00020384641528597988,187174.19053427872,-2.9103830456733704e-11,287674.6452180669,0.0001,293.15,-9.988159709988778e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5156789309300428,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,532,5.3100000000000005,5.32,False,1.0,0.9999999999998386,GRID,500.0,1.0,False,187.36397007953704,0.00020372458663943968,187674.64521806684,-2.9103830456733704e-11,288156.9507531822,0.0001,293.15,5.605425605154308e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5157661056366358,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,533,5.32,5.33,False,1.0,0.9999999999998709,GRID,500.0,1.0,False,187.4207715755602,0.00020360544261547497,188156.95075318217,0.0,288621.6808343306,0.0001,293.15,5.753407343237317e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5158532646349052,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,534,5.33,5.34,False,1.0,0.9999999999998967,GRID,500.0,1.0,False,187.4747329967822,0.00020348901042355457,188621.68083433062,0.0,289069.3964669481,0.0001,293.15,-4.622689543301714e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5159404079276848,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,535,5.34,5.3500000000000005,False,1.0,0.9999999999999174,GRID,500.0,1.0,False,187.5259963469431,0.00020337530858585877,189069.39646694806,-2.9103830456733704e-11,289500.64573436975,0.0001,293.15,3.702406287911693e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5160275355178077,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,536,5.3500000000000005,5.36,False,1.0,0.9999999999999339,GRID,500.0,1.0,False,187.57469652959594,0.00020326434773493819,189500.64573436975,0.0,289915.9640306607,0.0001,293.15,-2.0621084694135133e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5161146474081064,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,537,5.36,5.37,False,1.0,0.9999999999999472,GRID,500.0,1.0,False,187.62096170311614,0.0002031561311542209,189915.96403066072,2.9103830456733704e-11,290315.87371136993,0.0001,293.15,6.843510895910296e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162017436014132,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,538,5.37,5.38,False,1.0,0.9999999999999577,GRID,500.0,1.0,False,187.66491361796034,0.0002030506555775093,190315.87371136996,2.9103830456733704e-11,290700.8843845688,0.0001,293.15,-7.875207342527332e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5162888241005598,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,539,5.38,5.39,False,1.0,0.9999999999999661,GRID,500.0,1.0,False,187.70666793706232,0.0002029479116471879,190700.88438456878,0.0,291071.4926198125,0.0001,293.15,6.324074844325117e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5163758889083772,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,540,5.39,5.4,False,1.0,0.9999999999999729,GRID,500.0,1.0,False,187.7463345402092,0.00020284788463355812,191071.49261981252,2.9103830456733704e-11,291428.1822973862,0.0001,293.15,-6.660980953957082e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5164629380276959,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,541,5.4,5.41,False,1.0,0.9999999999999784,GRID,500.0,1.0,False,187.78401781319874,0.0002027505548143368,191428.18229738623,0.0,291771.4244336821,0.0001,293.15,-1.2842195331512572e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5165499714613463,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,542,5.41,5.42,False,1.0,0.9999999999999827,GRID,500.0,1.0,False,187.81981692253882,0.0002026558980885913,191771.42443368217,5.820766091346741e-11,292101.67741402984,0.0001,293.15,-2.253780759838963e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5166369892121577,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,543,5.42,5.43,False,1.0,0.9999999999999861,GRID,500.0,1.0,False,187.85382607641188,0.00020256388636708482,192101.6774140298,-2.9103830456733704e-11,292419.38705090433,0.0001,293.15,1.0414271187634454e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5167239912829594,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,544,5.43,5.44,False,1.0,0.9999999999999889,GRID,500.0,1.0,False,187.88613477259128,0.00020247448802671262,192419.38705090433,0.0,292724.9868167564,0.0001,293.15,-6.987074747309653e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5168109776765798,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,545,5.44,5.45,False,1.0,0.9999999999999911,GRID,500.0,1.0,False,187.9168280339617,0.00020238766825757663,192724.98681675646,2.9103830456733704e-11,293018.89778580517,0.0001,293.15,-1.63007204712377e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.516897948395847,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,546,5.45,5.46,False,1.0,0.9999999999999929,GRID,500.0,1.0,False,187.9459866322636,0.00020230338953343028,193018.89778580522,5.820766091346741e-11,293301.52904149145,0.0001,293.15,-1.0104110422832916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5169849034435886,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,547,5.46,5.47,False,1.0,0.9999999999999943,GRID,500.0,1.0,False,187.97368730065043,0.0002022216118325084,193301.52904149145,0.0,293573.277676478,0.0001,293.15,2.9453778419051904e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5170718428226315,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,548,5.47,5.48,False,1.0,0.9999999999999954,GRID,500.0,1.0,False,188.0000029356179,0.00020214229304078165,193573.27767647803,0.0,293834.5291418955,0.0001,293.15,-8.38514977260672e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5171587665358024,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,549,5.48,5.49,False,1.0,0.9999999999999963,GRID,500.0,1.0,False,188.025002788837,0.00020206538916446543,193834.52914189547,0.0,294085.65713092685,0.0001,293.15,8.183745115968965e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5172456745859272,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,550,5.49,5.5,False,1.0,0.9999999999999971,GRID,500.0,1.0,False,188.04875264939517,0.0002019908547554756,194085.65713092682,-2.9103830456733704e-11,294327.02427729964,0.0001,293.15,-3.106301226982709e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5173325669758314,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,551,5.5,5.51,False,1.0,0.9999999999999977,GRID,500.0,1.0,False,188.0713150169254,0.00020191864291692886,194327.0242772996,-2.9103830456733704e-11,294558.98192245513,0.0001,293.15,-9.474085046616868e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.51741944370834,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,552,5.51,5.5200000000000005,False,1.0,0.9999999999999981,GRID,500.0,1.0,False,188.09274926607915,0.00020184870575347128,194558.98192245516,2.9103830456733704e-11,294781.87046479434,0.0001,293.15,-3.257100035712027e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175063047862776,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,553,5.5200000000000005,5.53,False,1.0,0.9999999999999984,GRID,500.0,1.0,False,188.1131118027752,0.00020178099451821223,194781.87046479434,0.0,294996.019708924,0.0001,293.15,-2.1884292202836372e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5175931502124679,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,554,5.53,5.54,False,1.0,0.9999999999999988,GRID,500.0,1.0,False,188.13245621263644,0.0002017154597447593,194996.019708924,0.0,295201.7489820719,0.0001,293.15,-2.0923428022459872e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5176799799897346,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,555,5.54,5.55,False,1.0,0.999999999999999,GRID,500.0,1.0,False,188.15083340200462,0.00020165205148044653,195201.7489820719,2.9103830456733704e-11,295399.36736691743,0.0001,293.15,1.000767207954634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5177667941209005,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,556,5.55,5.5600000000000005,False,1.0,0.9999999999999992,GRID,500.0,1.0,False,188.1682917319044,0.00020159071944836666,195399.36736691743,0.0,295589.1739926301,0.0001,293.15,-6.220165145283331e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5178535926087882,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,557,5.5600000000000005,5.57,False,1.0,0.9999999999999993,GRID,500.0,1.0,False,188.18487714530917,0.00020153141316753444,195589.1739926301,0.0,295771.45820949227,0.0001,293.15,-2.7445513445462436e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5179403754562194,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,558,5.57,5.58,False,1.0,0.9999999999999994,GRID,500.0,1.0,False,188.20063328804372,0.00020147408211835364,195771.45820949227,0.0,295946.49982172996,0.0001,293.15,-3.7265189526981e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5180271426660157,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,559,5.58,5.59,False,1.0,0.9999999999999996,GRID,500.0,1.0,False,188.21560162364153,0.0002014186758673421,195946.49982172996,0.0,296114.5693785511,0.0001,293.15,4.164379929287002e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518113894240998,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,560,5.59,5.6000000000000005,False,1.0,0.9999999999999997,GRID,500.0,1.0,False,188.22982154245946,0.00020136514415157358,196114.5693785511,0.0,296275.92840697616,0.0001,293.15,-6.204158666270278e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182006301839865,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,561,5.6000000000000005,5.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.2433304653365,0.0002013134369811096,196275.92840697616,0.0,296430.82947004586,0.0001,293.15,9.846926524800933e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5182873504978014,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,562,5.61,5.62,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.25616394206966,0.00020126350481779645,196430.8294700459,2.9103830456733704e-11,296579.51674889773,0.0001,293.15,8.663102414520774e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5183740551852619,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,563,5.62,5.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.2683557449662,0.00020121529848389985,196579.51674889773,0.0,296722.22598455846,0.0001,293.15,7.784059727965567e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.518460744249187,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,564,5.63,5.64,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.2799379577179,0.00020116876937927507,196722.22598455846,0.0,296859.1848271899,0.0001,293.15,1.1305153294150568e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5185474176923949,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,565,5.64,5.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.290941059832,0.00020112386948708708,196859.18482718983,-5.820766091346741e-11,296990.61301071197,0.0001,293.15,-6.887104069109955e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5186340755177036,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,566,5.65,5.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.30139400684038,0.00020108055145763232,196990.613010712,2.9103830456733704e-11,297116.72252742574,0.0001,293.15,-1.4035592629338422e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5187207177279303,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,567,5.66,5.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.31132430649836,0.00020103876868393184,197116.72252742577,2.9103830456733704e-11,297237.71803546697,0.0001,293.15,-4.946263129880165e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188073443258919,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,568,5.67,5.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.32075809117345,0.00020099847525363075,197237.7180354669,-5.820766091346741e-11,297353.7969170138,0.0001,293.15,-8.358132627609013e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5188939553144049,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,569,5.68,5.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.32972018661476,0.00020095962606705398,197353.79691701382,0.0,297465.1494529098,0.0001,293.15,6.226789883137431e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5189805506962848,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,570,5.69,5.7,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.33823417728402,0.0002009221768902432,197465.14945290977,-5.820766091346741e-11,297571.9593465328,0.0001,293.15,-6.554831085703869e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5190671304743472,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,571,5.7,5.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.34632246841983,0.0002008860842273203,197571.95934653282,0.0,297674.40343275666,0.0001,293.15,7.864651457002388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5191536946514067,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,572,5.71,5.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.35400634499882,0.00020085130559189138,197674.40343275666,0.0,297772.65237644315,0.0001,293.15,5.299400961526518e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5192402432302777,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,573,5.72,5.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.36130602774887,0.00020081779927974636,197772.65237644315,0.0,297866.8705560267,0.0001,293.15,4.10062019122088e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5193267762137741,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,574,5.73,5.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.36824072636142,0.00020078552454124644,197866.8705560267,0.0,297957.2164127603,0.0001,293.15,-7.998061253189397e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519413293604709,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,575,5.74,5.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.37482869004336,0.00020075444151627198,197957.21641276032,0.0,298043.8424507156,0.0001,293.15,-4.68191499541657e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5194997954058952,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,576,5.75,5.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.3810872555412,0.0002007245113377178,198043.8424507156,0.0,298126.8955860287,0.0001,293.15,8.384415714796388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.519586281620145,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,577,5.76,5.7700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.38703289276413,0.0002006956960559396,198126.8955860287,0.0,298206.51749614626,0.0001,293.15,-8.944848779362727e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5196727522502701,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,578,5.7700000000000005,5.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.3926812481259,0.00020066795855825685,198206.51749614626,0.0,298282.8442705795,0.0001,293.15,9.34301989056742e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5197592072990818,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,579,5.78,5.79,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.3980471857196,0.0002006412628318834,198282.8442705795,-2.9103830456733704e-11,298356.0072258115,0.0001,293.15,1.1433835365354565e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5198456467693908,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,580,5.79,5.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.40314482643362,0.00020061557364236325,198356.00722581148,0.0,298426.132556051,0.0001,293.15,7.595470546412081e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5199320706640074,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,581,5.8,5.8100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.40798758511193,0.00020059085678791988,198426.132556051,-2.9103830456733704e-11,298493.34185710177,0.0001,293.15,-1.616460496594354e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5200184789857413,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,582,5.8100000000000005,5.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.41258820585634,0.0002005670789146811,198493.34185710174,-2.9103830456733704e-11,298557.75200994685,0.0001,293.15,-1.4719402941755705e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201048717374016,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,583,5.82,5.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.41695879556352,0.0002005442076472443,198557.75200994682,-2.9103830456733704e-11,298619.47547178715,0.0001,293.15,6.745446768172673e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5201912489217971,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,584,5.83,5.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.42111085578534,0.00020052221151252545,198619.4754717871,-5.820766091346741e-11,298678.620508872,0.0001,293.15,5.163930984276627e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5202776105417362,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,585,5.84,5.8500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.42505531299608,0.00020050105988915108,198678.62050887197,0.0,298735.2912547067,0.0001,293.15,-6.548964296224379e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5203639566000262,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,586,5.8500000000000005,5.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.42880254734627,0.00020048072304065654,198735.29125470668,0.0,298789.5877100527,0.0001,293.15,7.870920826418633e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5204502870994746,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,587,5.86,5.87,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.43236241997894,0.00020046117217463824,198789.5877100527,-2.9103830456733704e-11,298841.60615038127,0.0001,293.15,2.9287682839040214e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520536602042888,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,588,5.87,5.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.43574429897998,0.00020044237929570997,198841.60615038127,0.0,298891.43912587315,0.0001,293.15,2.2293576384191458e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5206229014330725,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,589,5.88,5.89,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.438957084031,0.0002004243172588656,198891.43912587315,0.0,298939.17557783425,0.0001,293.15,4.307264652962656e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207091852728339,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,590,5.89,5.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.44200922982944,0.00020040695976211628,198939.17557783425,0.0,298984.9010715261,0.0001,293.15,-6.474840108432141e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5207954535649773,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,591,5.9,5.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.44490876833797,0.0002003902812784947,198984.90107152614,2.9103830456733704e-11,299028.6976797506,0.0001,293.15,2.741291433428408e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5208817063123072,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,592,5.91,5.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.44766332992106,0.00020037425715991382,199028.69767975065,2.9103830456733704e-11,299070.6444485113,0.0001,293.15,-4.3955545318851065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.520967943517628,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,593,5.92,5.93,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.450280163425,0.00020035886344826887,199070.6444485113,0.0,299110.81716418266,0.0001,293.15,5.527503227394166e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5210541651837431,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,594,5.93,5.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45276615525376,0.00020034407703292263,199110.81716418272,5.820766091346741e-11,299149.2888191715,0.0001,293.15,-4.764396201907623e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5211403713134559,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,595,5.94,5.95,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45512784749107,0.00020032987545752382,199149.28881917146,-2.9103830456733704e-11,299186.1293790862,0.0001,293.15,-4.3031345520755794e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5212265619095688,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,596,5.95,5.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45737145511652,0.0002003162370734733,199186.12937908623,2.9103830456733704e-11,299221.40607377514,0.0001,293.15,1.4280679939736383e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213127369748841,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,597,5.96,5.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.45950288236068,0.00020030314093005038,199221.4060737751,-2.9103830456733704e-11,299255.1835719496,0.0001,293.15,-8.194135957124136e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5213988965122033,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,598,5.97,5.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.46152773824264,0.00020029056672084448,199255.18357194966,5.820766091346741e-11,299287.5238065608,0.0001,293.15,1.2534041293642197e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5214850405243275,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,599,5.98,5.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4634513513305,0.00020027849490286378,199287.52380656078,0.0,299318.48638225347,0.0001,293.15,1.978833714811869e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.5215711690140574,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,600,5.99,6.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.46527878376398,0.0002002669065234364,199318.48638225347,0.0,299348.12851715833,0.0001,293.15,-4.3324000750927634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,DRESS,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,601,6.0,6.01,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.46701484457577,0.00020025578327806395,199348.12851715833,0.0,299376.5051010996,0.0001,293.15,-9.513114786402756e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,602,6.01,6.0200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.468664102347,0.00020024510750871565,199376.5051010996,0.0,299403.6687538028,0.0001,293.15,7.77509355387603e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,603,6.0200000000000005,6.03,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47023089722964,0.0002002348622007494,199403.66875380278,0.0,299429.6701159328,0.0001,293.15,-9.981794037161595e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,604,6.03,6.04,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47171935236815,0.00020022503086224438,199429.67011593282,0.0,299454.55773267895,0.0001,293.15,-3.3901765561980264e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,605,6.04,6.05,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47313338474976,0.00020021559760556785,199454.55773267895,0.0,299478.3781701699,0.0001,293.15,-2.2933589762222083e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,606,6.05,6.0600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47447671551228,0.0002002065471114953,199478.37817016995,5.820766091346741e-11,299501.1761318892,0.0001,293.15,-1.8883600361912353e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,607,6.0600000000000005,6.07,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47575287973666,0.0002001978645922037,199501.1761318892,-2.9103830456733704e-11,299522.9944586754,0.0001,293.15,8.271427959730041e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,608,6.07,6.08,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47696523574982,0.00020018953581134763,199522.99445867536,-2.9103830456733704e-11,299543.8743615523,0.0001,293.15,5.730332132345641e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,609,6.08,6.09,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47811697396233,0.00020018154698682258,199543.8743615523,0.0,299563.85530531406,0.0001,293.15,4.589302245201929e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,610,6.09,6.1000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.47921112526421,0.0002001738848670206,199563.85530531412,5.820766091346741e-11,299582.9751249403,0.0001,293.15,9.12026220036783e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,611,6.1000000000000005,6.11,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48025056900102,0.00020016653668987697,199582.97512494025,-2.9103830456733704e-11,299601.270200219,0.0001,293.15,8.419287346550798e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,612,6.11,6.12,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48123804055098,0.0002001594901119626,199601.270200219,0.0,299618.7752811238,0.0001,293.15,8.533044442584894e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,613,6.12,6.13,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4821761385234,0.00020015273331123353,199618.77528112382,0.0,299635.52383705974,0.0001,293.15,2.739852756437826e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,614,6.13,6.140000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48306733159725,0.00020014625482727897,199635.52383705974,0.0,299651.54788224027,0.0001,293.15,-1.7451761590074567e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,615,6.140000000000001,6.15,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4839139650174,0.00020014004366254964,199651.5478822403,2.9103830456733704e-11,299666.8780921027,0.0001,293.15,4.192494696635452e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,616,6.15,6.16,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48471826676652,0.00020013408923748313,199666.87809210274,2.9103830456733704e-11,299681.54397793114,0.0001,293.15,-4.68051153382077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,617,6.16,6.17,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48548235342818,0.0002001283813158675,199681.54397793108,-5.820766091346741e-11,299695.5736540258,0.0001,293.15,9.669615672172828e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,618,6.17,6.18,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48620823575678,0.00020012291013316185,199695.57365402582,2.9103830456733704e-11,299708.9943033643,0.0001,293.15,-5.290578641159997e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,619,6.18,6.19,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48689782396895,0.0002001176661751956,199708.99430336428,-2.9103830456733704e-11,299721.8318283558,0.0001,293.15,-2.38811943882571e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,620,6.19,6.2,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48755293277048,0.00020011264036348577,199721.8318283558,0.0,299734.11108367145,0.0001,293.15,-2.8466318277634345e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,621,6.2,6.21,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48817528613196,0.00020010782394915962,199734.11108367142,-2.9103830456733704e-11,299745.8558762446,0.0001,293.15,1.5957422991387119e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,622,6.21,6.22,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.48876652182537,0.00020010320852270123,199745.85587624466,5.820766091346741e-11,299757.089081686,0.0001,293.15,-1.2696948257828618e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,623,6.22,6.23,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4893281957341,0.00020009878596503132,199757.089081686,0.0,299767.83252786845,0.0001,293.15,7.774478988062359e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,624,6.23,6.24,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4898617859474,0.00020009454851447706,199767.83252786845,0.0,299778.1072277576,0.0001,293.15,9.028157919531563e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,625,6.24,6.25,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49036869665002,0.00020009048865876435,199778.10722775757,0.0,299787.93332120404,0.0001,293.15,1.2923306195396063e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,626,6.25,6.26,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4908502618175,0.00020008659917203508,199787.93332120404,0.0,299797.3300749436,0.0001,293.15,-9.402280413816759e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,627,6.26,6.2700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49130774872663,0.00020008287312237879,199797.3300749436,0.0,299806.31582438946,0.0001,293.15,2.2126694627902796e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,628,6.2700000000000005,6.28,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4917423612903,0.00020007930390807983,199806.31582438943,-2.9103830456733704e-11,299814.9083228782,0.0001,293.15,-2.2313374781422837e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,629,6.28,6.29,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4921552432258,0.00020007588508985934,199814.90832287818,0.0,299823.12445063144,0.0001,293.15,3.09478464992388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,630,6.29,6.3,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4925474810645,0.00020007261054278574,199823.1244506314,-2.9103830456733704e-11,299830.9805057943,0.0001,293.15,-8.133683440407025e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,631,6.3,6.3100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49292010701126,0.00020006947431693904,199830.98050579426,-2.9103830456733704e-11,299838.4919716045,0.0001,293.15,-9.850680156600646e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,632,6.3100000000000005,6.32,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4932741016607,0.00020006647075960254,199838.49197160453,0.0,299845.67363280803,0.0001,293.15,7.191284568751548e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,633,6.32,6.33,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49361039657765,0.00020006359446260598,199845.673632808,-2.9103830456733704e-11,299852.53986669704,0.0001,293.15,-1.4852281081831502e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,634,6.33,6.34,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49392987674878,0.00020006084012210142,199852.53986669704,0.0,299859.10423565656,0.0001,293.15,6.25082816996074e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,635,6.34,6.3500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49423338291135,0.00020005820274720946,199859.10423565653,-2.9103830456733704e-11,299865.3798364103,0.0001,293.15,8.139298170880864e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,636,6.3500000000000005,6.36,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49452171376578,0.00020005567749018706,199865.37983641028,0.0,299871.3791836053,0.0001,293.15,9.544838124011862e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,637,6.36,6.37,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4947956280775,0.00020005325970911386,199871.37918360528,-2.9103830456733704e-11,299877.1142680198,0.0001,293.15,8.868143204400683e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,638,6.37,6.38,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4950558466736,0.000200050944943068,199877.11426801977,-2.9103830456733704e-11,299882.5966147706,0.0001,293.15,-2.9933321880357745e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,639,6.38,6.390000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49530305433993,0.0002000487288870867,199882.5966147706,0.0,299887.83716689795,0.0001,293.15,-7.389094956618216e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,640,6.390000000000001,6.4,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49553790162292,0.00020004660745421207,199887.83716689798,2.9103830456733704e-11,299892.84640178084,0.0001,293.15,-4.44336182436102e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,641,6.4,6.41,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49576100654178,0.0002000445767209593,199892.84640178084,0.0,299897.63433113694,0.0001,293.15,9.68268847255775e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,642,6.41,6.42,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4959729562147,0.00020004263293079216,199897.63433113694,0.0,299902.2107338533,0.0001,293.15,-4.904612583069898e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,643,6.42,6.43,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49617430840397,0.00020004077238103363,199902.2107338533,2.9103830456733704e-11,299906.58469032496,0.0001,293.15,9.064375161854965e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,644,6.43,6.44,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49636559298378,0.00020003899165878234,199906.58469032496,0.0,299910.76516453177,0.0001,293.15,-4.076196628549837e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,645,6.44,6.45,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4965473133346,0.00020003728735291332,199910.76516453177,0.0,299914.76053837687,0.0001,293.15,-3.931771195485915e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,646,6.45,6.46,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49671994766786,0.00020003565628969047,199914.76053837687,0.0,299918.57884451747,0.0001,293.15,7.446196957617753e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,647,6.46,6.47,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49688395028446,0.00020003409541906184,199918.57884451747,0.0,299922.22788278013,0.0001,293.15,7.124184624417611e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,648,6.47,6.48,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49703975277023,0.00020003260175901352,199922.22788278013,0.0,299925.71510374546,0.0001,293.15,-2.1216573691325617e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,649,6.48,6.49,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4971877651317,0.00020003117245619007,199925.71510374543,-2.9103830456733704e-11,299929.04749233276,0.0001,293.15,9.382777622348945e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,650,6.49,6.5,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49732837687512,0.00020002980484639643,199929.0474923328,2.9103830456733704e-11,299932.231917046,0.0001,293.15,3.936083452396485e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,651,6.5,6.51,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49746195803135,0.0002000284962821891,199932.231917046,0.0,299935.27489714324,0.0001,293.15,-7.683271981932613e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,652,6.51,6.5200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49758886012978,0.00020002724425135002,199935.27489714324,0.0,299938.18254442886,0.0001,293.15,3.3423381246733895e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,653,6.5200000000000005,6.53,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4977094171233,0.00020002604640796036,199938.18254442883,-2.9103830456733704e-11,299940.9608542919,0.0001,293.15,-2.1644682194595884e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
