scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,654,6.53,6.54,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49782394626715,0.0002000249004287754,199940.96085429194,2.9103830456733704e-11,299943.61547287554,0.0001,293.15,3.206652537899927e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,655,6.54,6.55,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4979327489538,0.00020002380413140428,199943.61547287554,0.0,299946.1519299075,0.0001,293.15,-9.741887868218614e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,656,6.55,6.5600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4980361115061,0.00020002275535959977,199946.1519299075,0.0,299948.575347662,0.0001,293.15,-6.693206411241483e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,657,6.5600000000000005,6.57,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49813430593082,0.00020002175213036592,199948.57534766197,0.0,299950.8907319978,0.0001,293.15,-9.223492976363484e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,658,6.57,6.58,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4982275906343,0.00020002079248998203,199950.8907319978,0.0,299953.1027395278,0.0001,293.15,9.696174413527393e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,659,6.58,6.59,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49831621110258,0.00020001987463185372,199953.10273952782,0.0,299955.21602686495,0.0001,293.15,8.716787529411189e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,660,6.59,6.6000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49840040054744,0.0002000189967232849,199955.2160268649,-5.820766091346741e-11,299957.2350177914,0.0001,293.15,-6.041396918338776e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,661,6.6000000000000005,6.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49848038052008,0.00020001815702318723,199957.2350177914,0.0,299959.1637868434,0.0001,293.15,-2.5127506304136517e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,662,6.61,6.62,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49855636149408,0.00020001735394152554,199959.16378684342,0.0,299961.006292142,0.0001,293.15,6.89483441041657e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,663,6.62,6.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4986285434194,0.00020001658592409282,199961.00629214197,0.0,299962.76643360034,0.0001,293.15,-1.218746089275907e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,664,6.63,6.640000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49869711624842,0.00020001585142452903,199962.76643360034,0.0,299964.4477618858,0.0001,293.15,9.77876400728082e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,665,6.640000000000001,6.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.498762260436,0.0002000151490508923,199964.44776188582,0.0,299966.05382766575,0.0001,293.15,8.214609190335327e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,666,6.65,6.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49882414741418,0.00020001447739206141,199966.05382766575,0.0,299967.5879487768,0.0001,293.15,9.95452316496655e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,667,6.66,6.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49888294004347,0.00020001383513510194,199967.58794877678,0.0,299969.05338484794,0.0001,293.15,-2.787451790676621e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,668,6.67,6.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4989387930413,0.00020001322097887354,199969.05338484794,0.0,299970.4531044699,0.0001,293.15,3.419885034896454e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,669,6.68,6.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49899185338924,0.00020001263375130383,199970.45310446993,0.0,299971.79007623345,0.0001,293.15,-7.220833290021631e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,670,6.69,6.7,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4990422607198,0.0002000120722647022,199971.79007623342,-2.9103830456733704e-11,299973.06703589857,0.0001,293.15,-4.4654948087723624e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,671,6.7,6.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4990901476838,0.00020001153543294938,199973.06703589854,-2.9103830456733704e-11,299974.28660281,0.0001,293.15,7.933151905562911e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,672,6.71,6.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4991356402996,0.00020001102221403667,199974.28660281,-2.9103830456733704e-11,299975.4514545202,0.0001,293.15,-5.474274467981522e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,673,6.72,6.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49917885828464,0.0002000105315234641,199975.45145452023,0.0,299976.5639193356,0.0001,293.15,2.674887351542234e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,674,6.73,6.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49921991537042,0.00020001006243862665,199976.5639193356,0.0,299977.62638377026,0.0001,293.15,-4.195155995606654e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,675,6.74,6.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49925891960189,0.0002000096139957347,199977.62638377023,-2.9103830456733704e-11,299978.6410597153,0.0001,293.15,-5.302383477956806e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,676,6.75,6.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4992959736218,0.00020000918530682836,199978.6410597153,0.0,299979.6100426465,0.0001,293.15,6.268805564708523e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,677,6.76,6.7700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49933117494072,0.00020000877553124952,199979.61004264653,0.0,299980.53542803973,0.0001,293.15,1.0936559871816313e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,678,6.7700000000000005,6.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49936461619367,0.00020000838381798225,199980.53542803973,0.0,299981.4191367477,0.0001,293.15,7.544862033393885e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,679,6.78,6.79,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499396385384,0.00020000800939347924,199981.41913674772,0.0,299982.26303141564,0.0001,293.15,-1.5587048252478215e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,680,6.79,6.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49942656611478,0.0002000076515039485,199982.26303141564,0.0,299983.0688582733,0.0001,293.15,5.376581276551755e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,681,6.8,6.8100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49945523780903,0.00020000730944492456,199983.06885827333,0.0,299983.8383635506,0.0001,293.15,1.5760372878853384e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,682,6.8100000000000005,6.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49948247591857,0.00020000698250350658,199983.8383635506,0.0,299984.573177062,0.0001,293.15,-3.5525183977367916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,683,6.82,6.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49950835212263,0.0002000066700169863,199984.573177062,2.9103830456733704e-11,299985.2748122066,0.0001,293.15,-9.201002698532651e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,684,6.83,6.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4995329345165,0.00020000637137324923,199985.27481220663,0.0,299985.94478238374,0.0001,293.15,-4.214849254128992e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,685,6.84,6.8500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49955628779068,0.00020000608595294937,199985.94478238374,0.0,299986.5844845772,0.0001,293.15,-3.332080000379251e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,686,6.8500000000000005,6.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49957847340116,0.00020000581318807727,199986.5844845772,2.9103830456733704e-11,299987.19525756314,0.0001,293.15,9.957638608990404e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,687,6.86,6.87,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4995995497311,0.00020000555253320068,199987.19525756311,-2.9103830456733704e-11,299987.77844011784,0.0001,293.15,-3.3795208493622617e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,688,6.87,6.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49961957224454,0.00020000530343668797,199987.77844011784,0.0,299988.33525460213,0.0001,293.15,-4.802990649509771e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,689,6.88,6.890000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4996385936323,0.00020000506539922435,199988.33525460216,2.9103830456733704e-11,299988.8668069616,0.0001,293.15,9.485543123527175e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,690,6.890000000000001,6.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4996566639507,0.00020000483797410687,199988.8668069616,0.0,299989.37437776476,0.0001,293.15,-6.30838824646087e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,691,6.9,6.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49967383075318,0.00020000462062200828,199989.37437776476,0.0,299989.8588983342,0.0001,293.15,7.614523014947613e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,692,6.91,6.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49969013921552,0.00020000441297317138,199989.8588983342,0.0,299990.32153282315,0.0001,293.15,-4.830189953525365e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,693,6.92,6.93,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49970563225475,0.00020000421453663007,199990.32153282312,-2.9103830456733704e-11,299990.76321255416,0.0001,293.15,-6.642672382197852e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,694,6.93,6.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499720350642,0.00020000402493327457,199990.7632125542,2.9103830456733704e-11,299991.1848688498,0.0001,293.15,-6.270634846873003e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,695,6.94,6.95,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997343331099,0.00020000384377966683,199991.18486884987,5.820766091346741e-11,299991.58737482503,0.0001,293.15,-2.7250022985282392e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,696,6.95,6.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997476164544,0.00020000367071736018,199991.58737482503,0.0,299991.9716035947,0.0001,293.15,3.4016901545960133e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,697,6.96,6.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997602356317,0.00020000350538400152,199991.97160359475,2.9103830456733704e-11,299992.3384282738,0.0001,293.15,-3.2371690831431746e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,698,6.97,6.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997722238501,0.000200003347413527,199992.3384282738,0.0,299992.68860556185,0.0001,293.15,-4.3501503018327634e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,699,6.98,6.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4997836126576,0.00020000319649455427,199992.68860556188,2.9103830456733704e-11,299993.0228339508,0.0001,293.15,5.097995506642929e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,700,6.99,7.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49979443202471,0.0002000030523414553,199993.02283395082,0.0,299993.34192834795,0.0001,293.15,-5.106612214253096e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,PREPARE,0.521657281984193,293.15,0.0,0.0
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,701,7.0,7.01,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998047104235,0.00020000291460721398,199993.34192834795,0.0,299993.64647082984,0.0001,293.15,5.221610708920301e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216562451777921,293.15027092754167,9.198786748020281e-10,9.198786748020281e-12
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,702,7.01,7.0200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998144749023,0.00020000278305820531,199993.6464708299,5.820766091346741e-11,299993.93715988845,0.0001,293.15,6.970890542321594e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216552080484679,293.15054181159815,9.220992707699423e-10,1.8419779455719705e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,703,7.0200000000000005,7.03,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49982375115718,0.0002000026573997267,199993.9371598884,-5.820766091346741e-11,299994.2146940157,0.0001,293.15,-6.29825843171847e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216541706124436,293.1508126478693,9.242582711375426e-10,2.766236216709513e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,704,7.03,7.04,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998325635993,0.00020000253733434777,199994.21469401568,0.0,299994.47953887284,0.0001,293.15,6.677682224450615e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216531328851329,293.1510834322717,9.263574759765399e-10,3.692593692686053e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,705,7.04,7.05,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49984093541934,0.0002000024226784609,199994.47953887284,0.0,299994.73239295185,0.0001,293.15,-5.995951819897986e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216520948811808,293.15135416092767,9.283986304483438e-10,4.620992323134397e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,706,7.05,7.0600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998488886484,0.0002000023131295831,199994.73239295185,0.0,299994.973721914,0.0001,293.15,-3.106168523348295e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216510566145013,293.15162483015513,9.303834264449582e-10,5.551375749579355e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,707,7.0600000000000005,7.07,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49985644421596,0.0002000022084993069,199994.973721914,0.0,299995.2040496282,0.0001,293.15,-7.979191905732436e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216500180983143,293.15189543645806,9.32313504192102e-10,6.483689253771457e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,708,7.07,7.08,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49986362200517,0.00020000210856789994,199995.2040496282,-2.9103830456733704e-11,299995.4238999635,0.0001,293.15,-3.8878722615489117e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216489793451802,293.15216597651704,9.341904538141211e-10,7.417879707585578e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,709,7.08,7.09,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998704409049,0.00020000201311351945,199995.42389996347,-2.9103830456733704e-11,299995.63368037343,0.0001,293.15,6.651340898412801e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216479403670323,293.15243644718066,9.360158168604197e-10,8.353895524445997e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,710,7.09,7.1000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49987691885966,0.00020000192197052496,199995.6336803734,-2.9103830456733704e-11,299995.833914727,0.0001,293.15,3.26090624771887e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521646901175209,293.1527068454571,9.377910877932937e-10,9.291686612239291e-11
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,711,7.1000000000000005,7.11,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49988307291667,0.0002000018349131645,199995.8339147269,-5.820766091346741e-11,299996.0250686854,0.0001,293.15,-7.003469971928412e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216458617804823,293.15297716850614,9.395177154371808e-10,1.0231204327676472e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,712,7.11,7.12,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49988891927083,0.0002000017517429801,199996.0250686854,0.0,299996.2074914947,0.0001,293.15,-4.589533272739325e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521644822193087,293.1532474136318,9.411971043894667e-10,1.1172401432065939e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,713,7.12,7.13,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49989447330728,0.00020000167231800227,199996.2074914947,-2.9103830456733704e-11,299996.38153240085,0.0001,293.15,7.336792198079106e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216437824227472,293.1535175782751,9.42830616393073e-10,1.2115232048459012e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,714,7.13,7.140000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4998997496419,0.00020000159649462878,199996.38153240088,2.9103830456733704e-11,299996.5476570651,0.0001,293.15,1.7281128676496994e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216427424787015,293.1537876600073,9.444195716711696e-10,1.3059651620130182e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,715,7.140000000000001,7.15,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49990476215982,0.00020000152406949892,199996.54765706512,2.9103830456733704e-11,299996.7062147334,0.0001,293.15,-1.9123435853549405e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216417023697274,293.1540576565233,9.459652502244146e-10,1.4005616870354598e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,716,7.15,7.16,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49990952405182,0.00020000145489598557,199996.70621473345,2.9103830456733704e-11,299996.8575546518,0.0001,293.15,-6.797078362392323e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216406621041645,293.1543275656358,9.474688930911939e-10,1.4953085763445792e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,717,7.16,7.17,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49991404784922,0.00020000138882606168,199996.85755465183,2.9103830456733704e-11,299997.00190965086,0.0001,293.15,7.712549322064435e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521639621689936,293.1545973852691,9.489317035714094e-10,1.59020174670172e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,718,7.17,7.18,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49991834545676,0.00020000132576857767,199997.00190965086,0.0,299997.1397453919,0.0001,293.15,-8.189391488078195e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.52163858113457,293.1548671134538,9.503548484143976e-10,1.6852372315431599e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,719,7.18,7.19,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49992242818394,0.00020000126551470584,199997.1397453919,0.0,299997.2712364979,0.0001,293.15,7.433681383126323e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216375404452183,293.15513674832147,9.51739458971608e-10,1.7804111774403206e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,720,7.19,7.2,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49992630677474,0.00020000120799993664,199997.2712364979,0.0,299997.3966740072,0.0001,293.15,9.12747666077019e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216364996286761,293.15540628809964,9.530866323147201e-10,1.8757198406717925e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,721,7.2,7.21,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499929991436,0.00020000115310041288,199997.3966740072,2.9103830456733704e-11,299997.51646537334,0.0001,293.15,-9.595969900852152e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216354586913993,293.155675731107,9.543974323198814e-10,1.9711595839037806e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,722,7.21,7.22,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999334918642,0.00020000110063298708,199997.51646537334,0.0,299997.6307270117,0.0001,293.15,3.671375595042582e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216344176395215,293.15594507574895,9.556728907188025e-10,2.0667268729756608e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,723,7.22,7.23,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499936817271,0.00020000105055900094,199997.63072701168,-2.9103830456733704e-11,299997.7397499606,0.0001,293.15,2.2504281478678728e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216333764788701,293.1562143205132,9.569140081174435e-10,2.162418273787405e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,724,7.23,7.24,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49993997640743,0.0002000010027515075,199997.7397499606,0.0,299997.8438252583,0.0001,293.15,-6.670759452631855e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216323352149818,293.15648346396574,9.581217549830439e-10,2.2582304492857096e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,725,7.24,7.25,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49994297758707,0.00020000095708263134,199997.84382525834,2.9103830456733704e-11,299997.94312752783,0.0001,293.15,-5.26522951214994e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216312938531165,293.15675250474703,9.59297072600271e-10,2.354160156545737e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,726,7.25,7.26,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49994582870772,0.00020000091348182212,199997.94312752783,0.0,299998.0378895998,0.0001,293.15,-7.044171257583545e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216302523982719,293.1570214415682,9.604408739972527e-10,2.450204243945462e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,727,7.26,7.2700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49994853727233,0.00020000087184858756,199998.0378895998,0.0,299998.12822788954,0.0001,293.15,9.688480237264399e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521629210855196,293.1572902732076,9.615540448422666e-10,2.546359648429689e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,728,7.2700000000000005,7.28,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49995111040872,0.00020000083213984676,199998.12822788954,0.0,299998.214491643,0.0001,293.15,-3.8104422828841833e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216281692283998,293.1575589985074,9.626374443118744e-10,2.642623392860876e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,729,7.28,7.29,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999535548883,0.00020000079419534757,199998.214491643,0.0,299998.29679727554,0.0001,293.15,-3.159408346922017e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216271275221691,293.15782761637047,9.636919059312638e-10,2.7389925834540025e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,730,7.29,7.3,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999558771439,0.000200000757970534,199998.29679727554,0.0,299998.3753194101,0.0001,293.15,-1.318624988930801e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216260857405756,293.15809612575737,9.647182383875727e-10,2.8354644072927596e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,731,7.3,7.3100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49995808328669,0.00020000072339106386,199998.3753194101,-2.9103830456733704e-11,299998.4502326697,0.0001,293.15,9.537089000361756e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216250438874878,293.1583645256835,9.657172263169615e-10,2.932036129924456e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,732,7.3100000000000005,7.32,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996017912235,0.0002000006903819464,199998.4502326697,0.0,299998.5217116773,0.0001,293.15,-5.404430375457371e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521624001966581,293.1586328152164,9.666896310661842e-10,3.028705093031074e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,733,7.32,7.33,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996217016624,0.00020000065886757485,199998.52171167728,-2.9103830456733704e-11,299998.5899310559,0.0001,293.15,-4.855249264701428e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521622959981347,293.158900993473,9.6763619142941e-10,3.125468712174015e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,734,7.33,7.34,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996406165792,0.00020000062877175708,199998.5899310559,0.0,299998.6550072208,0.0001,293.15,-2.551513492675075e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216219179351033,293.15916905961745,9.685576243610279e-10,3.222324474610118e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,735,7.34,7.3500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996585857502,0.00020000060004684883,199998.6550072208,0.0,299998.71705658734,0.0001,293.15,5.312244822632859e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216208758310016,293.15943701285846,9.694546256651558e-10,3.3192699371766337e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,736,7.3500000000000005,7.36,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996756564627,0.00020000057264467764,199998.71705658737,2.9103830456733704e-11,299998.77631198615,0.0001,293.15,-6.192916264437606e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216198336720365,293.15970485244736,9.703278706625737e-10,3.416302724242891e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,737,7.36,7.37,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49996918736394,0.00020000054645836162,199998.77631198612,-2.9103830456733704e-11,299998.83277341723,0.0001,293.15,8.430312735872658e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216187914610526,293.15997257767583,9.711780148357686e-10,3.5134205257264677e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,738,7.37,7.38,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997072799576,0.00020000052149695742,199998.83277341723,0.0,299998.88667371124,0.0001,293.15,1.5422167503559692e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216177492007529,293.1602401878739,9.720056944527776e-10,3.6106210951717456e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,739,7.38,7.390000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997219159596,0.00020000049765265363,199998.88667371118,-5.820766091346741e-11,299998.9381292835,0.0001,293.15,-5.234330666386262e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216167068937051,293.1605076824082,9.728115271705018e-10,3.7079022478887956e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,740,7.390000000000001,7.4,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997358201617,0.00020000047487541626,199998.9381292835,0.0,299998.98719834164,0.0001,293.15,-1.0491756064191942e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216156645423489,293.1607750606799,9.735961126181378e-10,3.8052618591506094e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,741,7.4,7.41,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997490291537,0.0002000004531439064,199998.98719834167,2.9103830456733704e-11,299999.033997301,0.0001,293.15,1.6606838950858698e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216146221490019,293.1610423221232,9.74360032961369e-10,3.9026978624467465e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,742,7.41,7.42,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999761577696,0.0002000004324072929,199999.03399730098,-2.9103830456733704e-11,299999.07864257693,0.0001,293.15,1.8048601567282602e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216135797158663,293.1613094662036,9.751038534479362e-10,4.0002082477915403e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,743,7.42,7.43,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999773498811,0.00020000041261437603,199999.07864257696,2.9103830456733704e-11,299999.1212505847,0.0001,293.15,-1.7107211968632302e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521612537245034,293.1615764924163,9.758281229351952e-10,4.09779106008506e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,744,7.43,7.44,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49997848238706,0.00020000039371360556,199999.12125058478,5.820766091346741e-11,299999.16187953204,0.0001,293.15,1.948931852490388e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216114947384926,293.16184340028497,9.765333744002518e-10,4.195444397525085e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,745,7.44,7.45,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999795582677,0.0002000003756822022,199999.16187953204,0.0,299999.2006458342,0.0001,293.15,3.324173727078672e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216104521981302,293.1621101893599,9.772201254332455e-10,4.29316641006841e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,746,7.45,7.46,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998058035433,0.0002000003584679666,199999.2006458342,0.0,299999.23766590655,0.0001,293.15,-7.6643349490334e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521609409625741,293.1623768592171,9.77888878714345e-10,4.390955297939844e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,747,7.46,7.47,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998155133662,0.00020000034201839888,199999.23766590658,2.9103830456733704e-11,299999.27293974906,0.0001,293.15,7.167407780559365e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216083670230292,293.1626434094568,9.785401224749928e-10,4.4888093101873435e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,748,7.47,7.48,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999824737698,0.00020000032633892153,199999.27293974906,0.0,299999.30658377707,0.0001,293.15,1.664728229398548e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216073243916141,293.16290983970225,9.791743309439325e-10,4.586726743281737e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,749,7.48,7.49,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999833500813,0.00020000031137647816,199999.30658377707,0.0,299999.3387144059,0.0001,293.15,-5.933012712850041e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216062817330339,293.16317614959877,9.797919647785184e-10,4.684705939759589e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,750,7.49,7.5,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998418257724,0.00020000029707775498,199999.3387144059,0.0,299999.36933163553,0.0001,293.15,6.734440587653473e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216052390487503,293.16344233881233,9.803934714818191e-10,4.782745286907771e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,751,7.5,7.51,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998497344836,0.00020000028344740092,199999.3693316355,-2.9103830456733704e-11,299999.3985518813,0.0001,293.15,-2.3345531562605873e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216041963401518,293.1637084070288,9.809792858059803e-10,4.880843215488368e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,752,7.51,7.5200000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998572477594,0.00020000027043162502,199999.39855188128,-2.9103830456733704e-11,299999.42637514323,0.0001,293.15,7.788150717868344e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216031536085572,293.1639743539529,9.815498301423227e-10,4.978998198502601e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,753,7.5200000000000005,7.53,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998643853715,0.00020000025803462295,199999.42637514326,2.9103830456733704e-11,299999.4529178366,0.0001,293.15,7.218371066889985e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216021108552202,293.1642401793071,9.821055148986243e-10,5.077208749992463e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,754,7.53,7.54,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999871166103,0.00020000024620217313,199999.4529178366,0.0,299999.47829637676,0.0001,293.15,-5.168184147785773e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216010680813312,293.164505882831,9.826467388640189e-10,5.175473423878865e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,755,7.54,7.55,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999877607798,0.00020000023487985445,199999.47829637676,0.0,299999.5025107637,0.0001,293.15,-6.63266204654396e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5216000252880214,293.16477146428025,9.8317388956194e-10,5.273790812835059e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,756,7.55,7.5600000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999883727408,0.00020000022407126432,199999.5025107637,0.0,299999.5255609974,0.0001,293.15,2.8609116052743103e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215989824763655,293.1650369234259,9.836873435915161e-10,5.372159547194211e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,757,7.5600000000000005,7.57,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998895410377,0.00020000021377982014,199999.52556099743,0.0,299999.54756349325,0.0001,293.15,-5.1842993873564366e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215979396473843,293.16530226005347,9.841874669578123e-10,5.470578293889992e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,758,7.57,7.58,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49998950639858,0.00020000020395056077,199999.54756349322,-2.9103830456733704e-11,299999.5685182512,0.0001,293.15,5.962765925546822e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521596896802048,293.1655674739625,9.846746153913043e-10,5.569045755429123e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,759,7.58,7.59,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999003107865,0.00020000019458657053,199999.56851825118,0.0,299999.58854168653,0.0001,293.15,-1.5297983528821187e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521595853941278,293.16583256496557,9.851491346569471e-10,5.667560668894817e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,760,7.59,7.6000000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999052952472,0.00020000018563257182,199999.58854168656,2.9103830456733704e-11,299999.6076337993,0.0001,293.15,-2.6583427841850112e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215948110659498,293.1660975328878,9.856113608532105e-10,5.766121804980138e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,761,7.6000000000000005,7.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999100304848,0.00020000017709134808,199999.6076337993,0.0,299999.6257945895,0.0001,293.15,9.782492193686571e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215937681768952,293.1663623775662,9.860616207014043e-10,5.864727967050279e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,762,7.61,7.62,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999145289604,0.00020000016896554366,199999.62579458952,0.0,299999.6431404725,0.0001,293.15,4.776483820013326e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215927252749042,293.16662709884906,9.865002318256497e-10,5.963377990232844e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,763,7.62,7.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999188025123,0.00020000016119946308,199999.64314047244,-2.9103830456733704e-11,299999.6596714482,0.0001,293.15,7.442249903367128e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215916823607276,293.1668916965955,9.869275030238051e-10,6.062070740535225e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,764,7.63,7.640000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999228623867,0.0002000001537954928,199999.65967144814,-2.9103830456733704e-11,299999.67550393194,0.0001,293.15,-6.061485574539052e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215906394350786,293.1671561706746,9.873437345296602e-10,6.160805113988191e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,765,7.640000000000001,7.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999267192672,0.00020000014669769241,199999.67550393194,0.0,299999.6905797161,0.0001,293.15,-1.0784918531152054e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215895964986347,293.1674205209654,9.877492182666995e-10,6.25958003581486e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,766,7.65,7.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999930383304,0.00020000013993731953,199999.69057971612,0.0,299999.70495700836,0.0001,293.15,-8.702957571187135e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215885535520397,293.16768474735596,9.881442380937283e-10,6.358394459624234e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,767,7.66,7.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999338641388,0.0002000001334873165,199999.70495700836,0.0,299999.71869401634,0.0001,293.15,-5.998511843491172e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215875105959051,293.1679488497432,9.885290700426313e-10,6.457247366628497e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,768,7.67,7.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999937170932,0.0002000001273205233,199999.71869401634,0.0,299999.7317325324,0.0001,293.15,6.839362100751716e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521586467630812,293.1682128280322,9.889039825485463e-10,6.556137764883352e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,769,7.68,7.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999403123854,0.00020000012146789033,199999.73173253238,0.0,299999.7441889718,0.0001,293.15,2.446157171135035e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215854246573121,293.16847668213614,9.892692366727023e-10,6.655064688550622e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,770,7.69,7.7,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999943296766,0.0002000001158729642,199999.7441889718,-2.9103830456733704e-11,299999.75606333464,0.0001,293.15,3.540403419651603e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215843816759299,293.1687404119755,9.896250863181813e-10,6.75402719718244e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,771,7.7,7.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999461319277,0.0002000001105374116,199999.75606333464,0.0,299999.7674138285,0.0001,293.15,-1.793802384191957e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215833386871638,293.16900401747796,9.899717784388398e-10,6.853024375026324e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,772,7.71,7.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999488253314,0.00020000010543371196,199999.76741382852,0.0,299999.7781822458,0.0001,293.15,9.742436729315886e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215822956914868,293.16926749857805,9.90309553241629e-10,6.952055330350487e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,773,7.72,7.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999951384065,0.0002000001005924731,199999.7781822458,0.0,299999.78854320943,0.0001,293.15,-8.984044622606064e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215812526893487,293.16953085521664,9.906386443825366e-10,7.051119194788741e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,774,7.73,7.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999538148617,0.00020000009592781255,199999.78854320943,0.0,299999.7983803041,0.0001,293.15,-4.233409412948044e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215802096811767,293.16979408734073,9.90959279156366e-10,7.150215122704378e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,775,7.74,7.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999561241185,0.00020000009149929524,199999.7983803041,-2.9103830456733704e-11,299999.80775173753,0.0001,293.15,1.9475832459344811e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215791666673765,293.1700571949031,9.912716786805672e-10,7.249342290572435e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,776,7.75,7.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999583179127,0.00020000008727910702,199999.8077517375,-2.9103830456733704e-11,299999.8167157173,0.0001,293.15,-3.5834725865911407e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215781236483337,293.1703201778621,9.91576058073317e-10,7.348499896379766e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,777,7.76,7.7700000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999960402017,0.0002000000832393691,199999.8167157173,-2.9103830456733704e-11,299999.8252140358,0.0001,293.15,6.659813309552564e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215770806244145,293.1705830361812,9.918726266260479e-10,7.447687159042371e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,778,7.7700000000000005,7.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999962381916,0.00020000007941034916,199999.82521403578,-2.9103830456733704e-11,299999.83336310834,0.0001,293.15,-2.526555733292096e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521576037595967,293.170845769829,9.921615879706053e-10,7.546903317839431e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,779,7.78,7.79,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999642628202,0.00020000007573494515,199999.8333631083,-2.9103830456733704e-11,299999.8411629349,0.0001,293.15,-8.430535496052351e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215749945633218,293.1711083787787,9.924431402412303e-10,7.646147631863555e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,780,7.79,7.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999660496792,0.00020000007221420747,199999.84116293487,-2.9103830456733704e-11,299999.84855530784,0.0001,293.15,8.909483068843053e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215739515267929,293.171370863008,9.92717476231522e-10,7.745419379486707e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,781,7.8,7.8100000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999677471953,0.0002000000688782378,199999.84855530784,0.0,299999.8555984348,0.0001,293.15,2.1648099003506308e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215729084866787,293.17163322249894,9.929847835465673e-10,7.844717857841364e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,782,7.8100000000000005,7.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999693598355,0.00020000006569888016,199999.8555984348,0.0,299999.8623505235,0.0001,293.15,-5.181549053755428e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215718654432626,293.17189545723755,9.932452447503855e-10,7.944042382316402e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,783,7.82,7.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999708918438,0.00020000006264793142,199999.86235052347,0.0,299999.8687533662,0.0001,293.15,2.143943226076591e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215708223968141,293.1721575672137,9.93499037508857e-10,8.043392286067287e-10
