scenario,topology,step_index,source_time_s,timestamp_s,event_active,grid_voltage_pu,ups_output_voltage_pu,ups_mode,battery_energy_j,vfd_available_output_pu,vfd_tripped,motor_speed_rad_s,pump_flow_m3_s,pump_head_pa,pump_operating_point_residual_pa,upw_supply_pressure_pa,upw_tool_flow_m3_s,upw_temperature_k,upw_mass_balance_residual_m3_s,pressure_support,flow_support,hydraulic_support,effective_availability,dressing_availability,slurry_utility_availability,coolant_temperature_k,cooling_conductance_factor,cmp_mode,cmp_pad_surface_activity,cmp_interface_temperature_k,cmp_mrr_m_s,cmp_cumulative_removal_m
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,784,7.83,7.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999723472516,0.0002000000597553508,199999.86875336617,0.0,299999.87486517057,0.0001,293.15,8.667759164495036e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215697793475887,293.1724195524209,9.937463347282754e-10,8.142766919540115e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,785,7.84,7.8500000000000005,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999973729889,0.0002000000569928473,199999.87486517057,0.0,299999.8807441443,0.0001,293.15,-9.586999152443747e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215687362958298,293.1726814128561,9.939873046896804e-10,8.242165650009083e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,786,7.8500000000000005,7.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999750433946,0.00020000005433208913,199999.88074414432,0.0,299999.88633207977,0.0001,293.15,-5.92659714707131e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215676932417681,293.1729431485196,9.942221111791005e-10,8.341587861126993e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,787,7.86,7.87,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999762912248,0.00020000005180291359,199999.88633207977,0.0,299999.8916289769,0.0001,293.15,5.048225943174083e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215666501856231,293.17320475941483,9.944509136138505e-10,8.441032952488378e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,788,7.87,7.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999774766636,0.00020000004940601762,199999.8916289769,0.0,299999.8966930434,0.0001,293.15,-2.218340805102895e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521565607127603,293.1734662455481,9.946738671650083e-10,8.540500339204879e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,789,7.88,7.890000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999786028303,0.0002000000471129593,199999.8966930434,0.0,299999.9014660716,0.0001,293.15,9.193595938792387e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215645640679061,293.17372760692865,9.948911228762016e-10,8.639989451492498e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,790,7.890000000000001,7.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999796726888,0.00020000004495347137,199999.9014660716,0.0,299999.9060644768,0.0001,293.15,-4.6871288859715005e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215635210067202,293.1739888435683,9.95102827778818e-10,8.73949973427038e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,791,7.9,7.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999806890543,0.0002000000428699436,199999.90606447682,0.0,299999.9104300514,0.0001,293.15,3.434265404608089e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215624779442242,293.1742499554814,9.953091250037691e-10,8.839030646770756e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,792,7.91,7.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999816546017,0.00020000004089204743,199999.9104300514,0.0,299999.914621003,0.0001,293.15,-2.374857748605918e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215614348805877,293.1745109426848,9.95510153889907e-10,8.938581662159747e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,793,7.92,7.930000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999825718717,0.00020000003899121817,199999.91462100294,-2.9103830456733704e-11,299999.9185791239,0.0001,293.15,5.392373619026182e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521560391815972,293.1747718051975,9.957060500892113e-10,9.038152267168668e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,794,7.930000000000001,7.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999834432782,0.0002000000371970719,199999.91857912389,-2.9103830456733704e-11,299999.92242082953,0.0001,293.15,-8.474552808633609e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215593487505304,293.1750325430408,9.958969456688504e-10,9.137741961735554e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,795,7.94,7.95,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999842711142,0.0002000000354518875,199999.9224208295,-2.9103830456733704e-11,299999.9260297045,0.0001,293.15,2.5953570564375746e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215583056844085,293.175293156238,9.96082969210216e-10,9.237350258656576e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,796,7.95,7.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999850575585,0.00020000003381433505,199999.92602970454,2.9103830456733704e-11,299999.92952216417,0.0001,293.15,-7.959401394268583e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215572626177445,293.1755536448144,9.962642459050278e-10,9.336976683247077e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,797,7.96,7.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999858046806,0.00020000003222664595,199999.9295221642,2.9103830456733704e-11,299999.9327817932,0.0001,293.15,6.431691317769779e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215562195506698,293.175814008797,9.964408976486117e-10,9.436620773011938e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,798,7.97,7.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999865144466,0.00020000003074744515,199999.93278179318,0.0,299999.93592500687,0.0001,293.15,-7.933207151096935e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215551764833091,293.17607424821466,9.966130431304278e-10,9.53628207732498e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,799,7.98,7.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999871887243,0.00020000002931892132,199999.9359250069,2.9103830456733704e-11,299999.93895180523,0.0001,293.15,-6.929486531023092e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521554133415781,293.176334363098,9.967807979219502e-10,9.635960157117176e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,800,7.99,8.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999987829288,0.00020000002794145097,199999.93895180523,0.0,299999.9418039806,0.0001,293.15,-4.047029638492093e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215530903481983,293.1765943534791,9.96944274561973e-10,9.735654584573373e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,801,8.0,8.01,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999884378235,0.00020000002664449567,199999.9418039806,-2.9103830456733704e-11,299999.9445397407,0.0001,293.15,-3.4057593225646557e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521552047280668,293.1768542193916,9.971035826394324e-10,9.835364942837316e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,802,8.01,8.02,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999890159324,0.0002000000253992914,199999.9445397407,2.9103830456733704e-11,299999.94710087776,0.0001,293.15,6.261109187534472e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215510042132916,293.17711396087043,9.972588288738187e-10,9.935090825724697e-10
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,803,8.02,8.03,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999989565136,0.0002000000242352649,199999.94710087776,0.0,299999.9495455995,0.0001,293.15,5.680299622595077e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215499611461657,293.17737357795204,9.974101171932528e-10,1.0034831837444022e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,804,8.03,8.040000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999900868792,0.0002000000231236189,199999.94954559952,0.0,299999.95187390596,0.0001,293.15,6.20537180125687e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215489180793822,293.17763307067406,9.975575488103104e-10,1.0134587592325054e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,805,8.040000000000001,8.05,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999905825354,0.0002000000220646448,199999.95187390596,0.0,299999.9540857971,0.0001,293.15,7.839239652383806e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215478750130281,293.1778924390754,9.977012222956527e-10,1.023435771455462e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,806,8.05,8.06,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999910534086,0.00020000002105861943,199999.95408579704,-2.9103830456733704e-11,299999.9562394805,0.0001,293.15,-1.3478991197930033e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215468319471864,293.178151683196,9.9784123364954e-10,1.0334141837919575e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,807,8.06,8.07,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999915007382,0.00020000002007670184,199999.95623948053,0.0,299999.95827674866,0.0001,293.15,1.9296486338058223e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215457888819357,293.17841080307704,9.979776763712944e-10,1.0433939605556705e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,808,8.07,8.08,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999919257013,0.00020000001914824572,199999.9582767487,2.9103830456733704e-11,299999.9602558091,0.0001,293.15,-5.608682772774807e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215447458173507,293.17866979876067,9.98110641526769e-10,1.0533750669709381e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,809,8.08,8.09,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999923294163,0.00020000001824438456,199999.9602558091,-2.9103830456733704e-11,299999.9621184543,0.0001,293.15,-6.774557911176726e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215437027535023,293.1789286702899,9.982402178138932e-10,1.063357469149077e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,810,8.09,8.1,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999927129454,0.00020000001739444752,199999.96211845428,0.0,299999.9638646841,0.0001,293.15,5.375089127046205e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215426596904581,293.1791874177089,9.983664916263535e-10,1.0733411340653406e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,811,8.1,8.11,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999993077298,0.00020000001659864887,199999.9638646841,0.0,299999.9655527063,0.0001,293.15,6.185239657692059e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215416166282821,293.1794460410624,9.984895471154547e-10,1.0833260295364953e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,812,8.11,8.120000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999934234333,0.00020000001582808828,199999.96555270627,0.0,299999.9671243131,0.0001,293.15,8.337948273441275e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215405735670353,293.1797045403963,9.986094662502396e-10,1.0933121241989977e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,813,8.120000000000001,8.13,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999937522617,0.00020000001511206284,199999.96712431312,0.0,299999.9686377123,0.0001,293.15,5.252230139522741e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215395305067755,293.1799629157571,9.987263288758968e-10,1.1032993874877566e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,814,8.13,8.14,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999940646487,0.00020000001442165233,199999.9686377123,0.0,299999.9701511115,0.0001,293.15,-9.21887090862655e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215384874475575,293.180221167192,9.988402127705293e-10,1.113287789615462e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,815,8.14,8.15,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999943614162,0.00020000001372792733,199999.9701511115,2.9103830456733704e-11,299999.97154809535,0.0001,293.15,1.4202410406579403e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215374443894336,293.180479294749,9.989511937003193e-10,1.1232773015524652e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,816,8.15,8.16,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999946433454,0.00020000001308926127,199999.97154809532,-2.9103830456733704e-11,299999.97288687155,0.0001,293.15,-1.2969852730866765e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215364013324535,293.18073729847674,9.990593454731452e-10,1.1332678950071967e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,817,8.16,8.17,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999949111782,0.00020000001247670777,199999.97288687155,0.0,299999.9741092324,0.0001,293.15,9.74873972238271e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215353582766642,293.1809951784245,9.991647399906983e-10,1.1432595424071037e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,818,8.17,8.18,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999951656193,0.00020000001191952018,199999.97410923243,0.0,299999.97527338564,0.0001,293.15,9.997629839882797e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215343152221104,293.18125293464215,9.992674472991374e-10,1.153252216880095e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,819,8.18,8.19,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999954073382,0.00020000001138873675,199999.97527338564,0.0,299999.97643753886,0.0001,293.15,-1.1309705071332323e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215332721688346,293.1815105671801,9.993675356383362e-10,1.1632458922364784e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,820,8.19,8.2,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999956369714,0.0002000000108553887,199999.97643753886,0.0,299999.9775434844,0.0001,293.15,-3.526465794725956e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215322291168774,293.1817680760893,9.994650714897544e-10,1.173240542951376e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,821,8.2,8.21,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999958551228,0.00020000001034870798,199999.97754348442,0.0,299999.9785912223,0.0001,293.15,9.833889128355111e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215311860662769,293.18202546142123,9.995601196229822e-10,1.1832361441476057e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,822,8.21,8.22,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999960623666,0.0002000000098688165,199999.97859122232,0.0,299999.97958075255,0.0001,293.15,2.878355019608744e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215301430170698,293.1822827232278,9.996527431409948e-10,1.1932326715790157e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,823,8.22,8.23,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999962592483,0.00020000000941583002,199999.97958075255,0.0,299999.9805120751,0.0001,293.15,5.333409668767382e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215290999692906,293.18253986156134,9.99743003524153e-10,1.2032301016142573e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,824,8.23,8.24,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999996446286,0.00020000000898985843,199999.98051207518,5.820766091346741e-11,299999.9814433977,0.0001,293.15,-3.582919242328332e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215280569229723,293.1827968764747,9.998309606729908e-10,1.2132284112209871e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,825,8.24,8.25,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999966239716,0.0002000000085619024,199999.98144339767,-2.9103830456733704e-11,299999.9823165126,0.0001,293.15,-5.86521906346595e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521527013878146,293.18305376802107,9.999166729498243e-10,1.2232275779504854e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,826,8.25,8.26,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999996792773,0.00020000000816116484,199999.98231651259,-2.9103830456733704e-11,299999.9831896275,0.0001,293.15,-8.959471998939283e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215259708348415,293.18331053625406,1.0000001972192164e-09,1.2332275799226775e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,827,8.26,8.27,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999969531342,0.00020000000775863627,199999.98318962753,0.0,299999.9840045348,0.0001,293.15,-5.417761763304109e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521524927793087,293.18356718122755,1.0000815888873308e-09,1.2432283958115509e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,828,8.27,8.28,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999971054774,0.00020000000738351015,199999.9840045348,2.9103830456733704e-11,299999.9847612344,0.0001,293.15,-1.3109888012414385e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215238847529092,293.1838237029958,1.0001609019402095e-09,1.253230004830953e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,829,8.28,8.290000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999972502036,0.0002000000070358715,199999.98476123437,0.0,299999.98551793396,0.0001,293.15,-8.570873362163256e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215228417143337,293.18408010161346,1.0002381889810023e-09,1.263232386720763e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,830,8.290000000000001,8.3,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999973876933,0.00020000000668669724,199999.985517934,2.9103830456733704e-11,299999.9862164259,0.0001,293.15,-3.9135433500640914e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215217986773846,293.1843363771353,1.0003135012661828e-09,1.2732355217334247e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,831,8.3,8.31,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999975183087,0.00020000000636516814,199999.98621642587,-2.9103830456733704e-11,299999.98685671017,0.0001,293.15,1.3112765105509343e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215207556420849,293.1845925296165,1.0003868887407769e-09,1.2832393906208325e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,832,8.31,8.32,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999976423933,0.00020000000607135694,199999.98685671014,-2.9103830456733704e-11,299999.98749699444,0.0001,293.15,-4.828256815626181e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215197126084564,293.1848485591125,1.0004584000726329e-09,1.2932439746215589e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,833,8.32,8.33,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999977602738,0.00020000000577622922,199999.98749699446,2.9103830456733704e-11,299999.98807907104,0.0001,293.15,9.516150617071913e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215186695765199,293.18510446567893,1.0005280826857634e-09,1.3032492554484166e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,834,8.33,8.34,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999978722602,0.00020000000550895466,199999.98807907102,-2.9103830456733704e-11,299999.98866114765,0.0001,293.15,-4.631513570016114e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215176265462951,293.1853602493717,1.0005959827927852e-09,1.3132552152763445e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,835,8.34,8.35,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999979786472,0.00020000000524049183,199999.98866114768,2.9103830456733704e-11,299999.9891850166,0.0001,293.15,1.7060456129411355e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215165835178006,293.1856159102469,1.0006621454264783e-09,1.3232618367306093e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,836,8.35,8.36,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999980797148,0.00020000000500000406,199999.98918501657,-2.9103830456733704e-11,299999.98970888555,0.0001,293.15,-3.318176934391164e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215155404910543,293.18587144836084,1.0007266144704953e-09,1.3332691028753144e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,837,8.36,8.370000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999998175729,0.00020000000475844395,199999.98970888555,0.0,299999.99017454684,0.0001,293.15,3.579447751655277e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521514497466073,293.18612686376997,1.0007894326892444e-09,1.3432769972022068e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,838,8.370000000000001,8.38,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999982669425,0.00020000000454496898,199999.99017454684,0.0,299999.9906402081,0.0001,293.15,-8.836082852816554e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215134544428729,293.186382156531,1.0008506417569666e-09,1.3532855036197765e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,839,8.38,8.39,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999983535955,0.00020000000433052624,199999.9906402081,-2.9103830456733704e-11,299999.9911058694,0.0001,293.15,-5.356342181860737e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215124114214691,293.1866373267008,1.000910282286032e-09,1.3632946064426368e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,840,8.39,8.4,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999984359158,0.0002000000041151641,199999.99110586935,-5.820766091346741e-11,299999.9915715307,0.0001,293.15,-9.838269841811952e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215113684018761,293.1868923743363,1.0009683938544782e-09,1.3733042903811817e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,841,8.4,8.41,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.499999851412,0.00020000000389892853,199999.9915715307,0.0,299999.99192077667,0.0001,293.15,9.5362088288909e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215103253841076,293.1871472994947,1.0010250150328112e-09,1.3833145405315099e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,842,8.41,8.42,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999985884142,0.00020000000374007087,199999.9919207767,2.9103830456733704e-11,299999.99227002263,0.0001,293.15,6.201402439525225e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215092823681767,293.18740210223325,1.0010801834100893e-09,1.3933253423656107e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,843,8.42,8.43,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999986589935,0.00020000000358042497,199999.9922700226,-2.9103830456733704e-11,299999.9926192686,0.0001,293.15,2.858713629315038e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521508239354096,293.18765678260934,1.0011339356193094e-09,1.4033366817218039e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,844,8.43,8.44,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999987260438,0.00020000000342003014,199999.9926192686,0.0,299999.99296851456,0.0001,293.15,-4.914645784521359e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521507196341877,293.1879113406805,1.00118630736212e-09,1.4133485447954251e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,845,8.44,8.45,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999987897417,0.00020000000325892396,199999.99296851453,-2.9103830456733704e-11,299999.9933177605,0.0001,293.15,-3.848756236672987e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215061533315312,293.1881657765044,1.0012373334328736e-09,1.4233609181297538e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,846,8.45,8.46,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999988502546,0.00020000000309714188,199999.99331776056,2.9103830456733704e-11,299999.9936670065,0.0001,293.15,-7.212806811237113e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521505110323069,293.18842009013866,1.0012870477420396e-09,1.4333737886071742e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,847,8.46,8.47,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999989077418,0.00020000000293471777,199999.9936670065,0.0,299999.9939580448,0.0001,293.15,1.3492927749495616e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215040673165007,293.18867428164117,1.0013354833389982e-09,1.443387143440564e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,848,8.47,8.48,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999989623547,0.00020000000280078758,199999.9939580448,0.0,299999.9942490831,0.0001,293.15,-1.4452006486063323e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215030243118357,293.1889283510698,1.0013826724342271e-09,1.4534009701649063e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,849,8.48,8.49,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999990142368,0.00020000000266627788,199999.99424908307,-2.9103830456733704e-11,299999.99448191375,0.0001,293.15,7.687081266666284e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215019813090833,293.18918229848254,1.001428646420903e-09,1.4634152566291152e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,850,8.49,8.5,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999990635249,0.00020000000256032157,199999.99448191377,2.9103830456733704e-11,299999.9947147444,0.0001,293.15,5.463364992613211e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5215009383082521,293.1894361239374,1.0014734358959315e-09,1.4734299909880746e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,851,8.5,8.51,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999991103485,0.00020000000245384231,199999.9947147444,0.0,299999.99494757503,0.0001,293.15,3.2344192049064265e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214998953093503,293.1896898274926,1.0015170706804204e-09,1.4834451616948788e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,852,8.51,8.52,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999154831,0.00020000000234686628,199999.99494757503,0.0,299999.9951804057,0.0001,293.15,1.0005056028453131e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214988523123857,293.18994340920625,1.0015595798396155e-09,1.493460757493275e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,853,8.52,8.53,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999991970896,0.0002000000022394183,199999.99518040565,-2.9103830456733704e-11,299999.9954132363,0.0001,293.15,-1.238127395747358e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214978093173659,293.19019686913657,1.001600991702309e-09,1.5034767674102982e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,854,8.53,8.540000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999992372352,0.0002000000021315219,199999.99541323635,2.9103830456733704e-11,299999.99564606696,0.0001,293.15,-3.4812445190001577e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214967663242979,293.1904502073419,1.0016413338797378e-09,1.5134931807490956e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,855,8.540000000000001,8.55,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999992753735,0.0002000000020231996,199999.99564606696,0.0,299999.9958788976,0.0001,293.15,-5.728620794962295e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214957233331883,293.19070342388045,1.0016806332839866e-09,1.5235099870819355e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,856,8.55,8.56,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999311605,0.00020000000191447266,199999.9958788976,0.0,299999.99611172825,0.0001,293.15,-7.98004344895742e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214946803440436,293.1909565188107,1.0017189161459075e-09,1.5335271762433946e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,857,8.56,8.57,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999993460247,0.00020000000180536126,199999.99611172825,0.0,299999.99628635123,0.0001,293.15,1.6972598511095338e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214936373568697,293.19120949219104,1.0017562080325668e-09,1.5435447383237204e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,858,8.57,8.58,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999993787236,0.00020000000172498854,199999.9962863512,-2.9103830456733704e-11,299999.9964609742,0.0001,293.15,2.0417727838309448e-15,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214925943716725,293.1914623440798,1.0017925338642412e-09,1.5535626636623629e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,859,8.58,8.59,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999994097874,0.00020000000164426885,199999.99646097422,0.0,299999.9966355972,0.0001,293.15,-1.6598941134354117e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214915513884574,293.1917150745356,1.0018279179309614e-09,1.5635809428416724e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,860,8.59,8.6,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999439298,0.0002000000015632195,199999.9966355972,0.0,299999.9968102202,0.0001,293.15,-3.343502471414575e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214905084072295,293.1919676836168,1.0018623839086304e-09,1.5735995666807587e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,861,8.6,8.61,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999467333,0.00020000000148185713,199999.99681022018,0.0,299999.9969266355,0.0001,293.15,6.902329342849469e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214894654279939,293.1922201713819,1.0018959548747178e-09,1.5836185262295059e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,862,8.61,8.620000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999994939665,0.00020000000142930113,199999.9969266355,0.0,299999.9970430508,0.0001,293.15,5.794692818032048e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214884224507552,293.19247253788944,1.0019286533235435e-09,1.5936378127627413e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,863,8.620000000000001,8.63,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999519268,0.00020000000137646248,199999.99704305083,0.0,299999.99715946615,0.0001,293.15,4.684229642625686e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214873794755178,293.192724783198,1.0019605011811675e-09,1.603657417774553e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,864,8.63,8.64,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999995433046,0.00020000000132335542,199999.99715946615,0.0,299999.99727588147,0.0001,293.15,3.571082389216065e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521486336502286,293.1929769073661,1.0019915198198877e-09,1.613677332972752e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,865,8.64,8.65,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999995661395,0.00020000000126999334,199999.99727588147,0.0,299999.9973922968,0.0001,293.15,2.4553850922967575e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214852935310639,293.1932289104522,1.0020217300723625e-09,1.6236975502734756e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,866,8.65,8.66,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999995878326,0.00020000000121638903,199999.99739229676,-2.9103830456733704e-11,299999.9975087121,0.0001,293.15,1.3372652811483027e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214842505618551,293.19348079251495,1.0020511522453673e-09,1.6337180617959293e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,867,8.66,8.67,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999608441,0.0002000000011625545,199999.9975087121,0.0,299999.99762512743,0.0001,293.15,2.1684330221184663e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214832075946634,293.1937325536129,1.0020798061331944e-09,1.6437388598572613e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,868,8.67,8.68,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999628019,0.00020000000110850127,199999.99762512746,2.9103830456733704e-11,299999.99774154276,0.0001,293.15,-9.057655125065128e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521482164629492,293.19398419380457,1.002107711030701e-09,1.6537599369675683e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,869,8.68,8.69,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999646618,0.00020000000105424042,199999.99774154276,0.0,299999.9978579581,0.0001,293.15,-2.030450574385182e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214811216663445,293.1942357131485,1.002134885746025e-09,1.6637812858250286e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,870,8.69,8.700000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999996642873,0.00020000000099978222,199999.99785795805,-2.9103830456733704e-11,299999.9979743734,0.0001,293.15,-3.1571092907935893e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214800787052238,293.19448711170327,1.0021613486129689e-09,1.6738028993111582e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,871,8.700000000000001,8.71,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999681073,0.00020000000094513645,199999.99797437337,-2.9103830456733704e-11,299999.9980907887,0.0001,293.15,-4.285643541435125e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214790357461329,293.1947383895274,1.0021871175030619e-09,1.6838247704861887e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,872,8.71,8.72,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999996970192,0.00020000000089031263,199999.99809078872,0.0,299999.99820720404,0.0001,293.15,-5.415958323094425e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214779927890745,293.19498954667944,1.0022122098373125e-09,1.6938468925845617e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,873,8.72,8.73,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997121682,0.00020000000083531962,199999.99820720404,0.0,299999.99832361937,0.0001,293.15,-6.54796513776916e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214769498340514,293.19524058321787,1.0022366425976587e-09,1.7038692590105384e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,874,8.73,8.74,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997265598,0.0002000000007801659,199999.99832361934,-2.9103830456733704e-11,299999.9984400347,0.0001,293.15,-7.681578875588791e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521475906881066,293.19549149920124,1.0022604323381183e-09,1.7138918633339196e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,875,8.74,8.75,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997402318,0.00020000000072485942,199999.9984400347,0.0,299999.99855645,0.0001,293.15,-8.816720254269453e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521474863930121,293.19574229468805,1.002283595195655e-09,1.723914699285876e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,876,8.75,8.76,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997532203,0.00020000000066940795,199999.99855645,0.0,299999.99867286533,0.0001,293.15,-9.953311482305272e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214738209812183,293.1959929697367,1.002306146900765e-09,1.7339377607548838e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,877,8.76,8.77,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997655593,0.00020000000061381863,199999.99867286536,2.9103830456733704e-11,299999.998731073,0.0001,293.15,8.412891260370367e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214727780343603,293.19624352440576,1.0023281027877904e-09,1.7439610417827617e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,878,8.77,8.78,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997772812,0.00020000000058720223,199999.998731073,0.0,299999.99878928065,0.0001,293.15,2.8408672983482017e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521471735089549,293.1964939587536,1.0023494778049632e-09,1.7539845365608112e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,879,8.78,8.790000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999788417,0.00020000000056046146,199999.99878928062,-2.9103830456733704e-11,299999.9988474883,0.0001,293.15,-2.743591107339657e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214706921467864,293.19674427283866,1.002370286524199e-09,1.7640082394260533e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,880,8.790000000000001,8.8,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999997989963,0.00020000000053360255,199999.9988474883,0.0,299999.998905696,0.0001,293.15,-8.339865961454892e-14,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214696492060743,293.19699446671933,1.0023905431506317e-09,1.7740321448575596e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,881,8.8,8.81,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998090465,0.00020000000050663137,199999.99890569595,-2.9103830456733704e-11,299999.99896390364,0.0001,293.15,-1.3947367729066215e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214686062674144,293.19724454045405,1.002410261531908e-09,1.7840562474728786e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,882,8.81,8.82,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998185942,0.00020000000047955358,199999.99896390366,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,-1.9565528559285785e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214675633308085,293.19749449410114,1.002429455167241e-09,1.794080542024551e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,883,8.82,8.83,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998276644,0.00020000000045237445,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.413188002509176e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214665203962581,293.1977443277189,1.0024481372162328e-09,1.8041050233967134e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,884,8.83,8.84,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998362813,0.00020000000045420298,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.431473343198687e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214654774637647,293.1979940413657,1.0024663205074704e-09,1.814129686601788e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,885,8.84,8.85,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998444673,0.0002000000004559401,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.44884443040625e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214644345333299,293.1982436350998,1.002484017546901e-09,1.824154526777257e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,886,8.85,8.86,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999852244,0.00020000000045759033,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.465346800623109e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214633916049549,293.19849310897945,1.0025012405259956e-09,1.834179539182517e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,887,8.86,8.870000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999859632,0.00020000000045915803,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.481023821936163e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.521462348678641,293.1987424630629,1.0025180013296994e-09,1.844204719195814e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,888,8.870000000000001,8.88,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998666505,0.0002000000004606474,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.495917507179596e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214613057543896,293.19899169740836,1.0025343115441829e-09,1.854230062311256e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,889,8.88,8.89,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999873318,0.0002000000004620622,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.510065532378903e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214602628322018,293.199240812074,1.0025501824643923e-09,1.8642555641358998e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,890,8.89,8.9,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999879652,0.00020000000046340631,199999.99902211124,-5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.523506657761749e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214592199120786,293.1994898071179,1.0025656251014087e-09,1.8742812203869136e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,891,8.9,8.91,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998856694,0.0002000000004646832,199999.99902211133,2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.536275577797654e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214581769940211,293.1997386825983,1.0025806501896184e-09,1.88430702688881e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,892,8.91,8.92,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999891386,0.00020000000046589624,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.548405902753965e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214571340780303,293.1999874385732,1.0025952681937015e-09,1.8943329795707467e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,893,8.92,8.93,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999998968167,0.00020000000046704872,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.559930700796943e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214560911641072,293.2002360751007,1.0026094893154395e-09,1.904359074463901e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,894,8.93,8.94,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999019758,0.00020000000046814346,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.570878161183072e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214550482522526,293.20048459223875,1.0026233235003534e-09,1.9143853076989043e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,895,8.94,8.950000000000001,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.4999999906877,0.00020000000046918354,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.581278912623725e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214540053424676,293.2007329900454,1.00263678044417e-09,1.924411675503346e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,896,8.950000000000001,8.96,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999115332,0.00020000000047017152,199999.99902211135,5.820766091346741e-11,299999.9990221113,0.0001,293.15,9.5911587049205e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214529624347527,293.2009812685787,1.0026498695991233e-09,1.934438174199337e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,897,8.96,8.97,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999159564,0.00020000000047111017,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.600545185228793e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214519195291089,293.2012294278964,1.0026626001800982e-09,1.944464800201138e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,898,8.97,8.98,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999201586,0.00020000000047200184,199999.9990221113,0.0,299999.9990221113,0.0001,293.15,9.609461934945857e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214508766255368,293.2014774680565,1.0026749811706139e-09,1.954491550012844e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,899,8.98,8.99,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999241507,0.000200000000472849,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.617933619671115e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214498337240372,293.20172538911686,1.002687021328658e-09,1.9645184202261307e-09
degraded_ups_3s_interruption_during_dress,DRESSING_WATER_SUPPORT,900,8.99,9.0,False,1.0,0.9999999999999998,GRID,500.0,1.0,False,188.49999999279433,0.00020000000047365379,199999.99902211127,-2.9103830456733704e-11,299999.9990221113,0.0001,293.15,9.625981381346932e-13,1.0,1.0,1.0,1.0,1.0,1.0,293.15,1.0,POLISH,0.5214487908246107,293.2019731911353,1.0026987291923727e-09,1.9745454075180545e-09
